timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-11-02 23:00:00+00:00,8.874608159065247,209.7927243090137,1391.3269104003923,1981.6144775390635,True,True,False,False,False,False,False,True
2022-11-02 23:10:00+00:00,8.38724975585937,211.961624293649,1323.361111450197,1997.1371765136728,True,True,False,False,False,False,False,True
2022-11-02 23:20:00+00:00,8.149297142028805,209.5239294122244,1114.950134277345,1924.1880920410167,True,True,False,False,False,False,False,True
2022-11-02 23:30:00+00:00,8.125035905838013,207.35605825546787,1116.6963928222672,1864.9704345703128,True,True,False,False,False,False,False,True
2022-11-02 23:40:00+00:00,7.811292529106142,208.3851334496145,1164.2534484863293,1860.8230529785155,True,True,False,False,False,False,False,True
2022-11-02 23:50:00+00:00,7.841103959083557,211.91016567793145,1022.0144500732428,1850.522082519533,True,True,False,False,False,False,False,True
2022-11-03 00:00:00+00:00,8.856899428367617,214.7920782692308,1204.6307128906255,1860.9285888671889,True,True,False,False,False,False,False,True
2022-11-03 00:10:00+00:00,7.698989367485046,209.50780157318465,1074.099621582032,1781.567584228517,True,True,False,False,False,False,False,True
2022-11-03 00:20:00+00:00,7.844352293014526,203.9051142172066,1014.8864562988286,1771.674182128907,True,True,False,False,False,False,False,True
2022-11-03 00:30:00+00:00,8.26271395683289,205.69990429413156,1036.1600463867192,1868.532543945313,True,True,False,False,False,False,False,True
2022-11-03 00:40:00+00:00,8.221672201156618,205.25332180673408,1120.473269653321,1742.333215332033,True,True,False,False,False,False,False,True
2022-11-03 00:50:00+00:00,7.733404231071475,207.86866069296863,1045.417916870117,1774.7429992675782,True,True,False,False,False,False,False,True
2022-11-03 01:00:00+00:00,9.121340966224668,213.5350593465029,1384.4512542724628,1966.7976440429684,True,True,False,False,False,False,False,True
2022-11-03 01:10:00+00:00,7.896327352523803,214.9477566866168,1138.8097503662116,1990.4075744628924,True,True,False,False,False,False,False,True
2022-11-03 01:20:00+00:00,7.332751274108885,215.06491092217811,910.89757232666,1747.0691589355472,True,True,False,False,False,False,False,True
2022-11-03 01:30:00+00:00,7.445277070999145,224.5032665671388,878.3466888427736,1737.740216064455,True,True,False,False,False,False,False,True
2022-11-03 01:40:00+00:00,6.719112133979797,225.078080708894,653.2803527832032,1501.2095031738295,True,True,False,False,False,False,False,True
2022-11-03 01:50:00+00:00,6.792137050628661,220.46926603372935,668.6936080932618,1491.1660827636729,True,True,False,False,False,False,False,True
2022-11-03 02:00:00+00:00,6.792935204505921,212.14333281694684,552.5327072143556,1276.198779296877,True,True,False,False,False,False,False,True
2022-11-03 02:10:00+00:00,6.668120956420898,210.4992077415805,550.2865264892579,1315.794097900393,True,True,False,False,False,False,False,True
2022-11-03 02:20:00+00:00,6.864734935760498,211.50157433879124,638.0389053344727,1403.4841565583888,True,True,False,False,False,False,False,True
2022-11-03 02:30:00+00:00,6.62488887310028,208.9911745334388,510.8103622436523,1310.0715515136726,True,True,False,False,False,False,False,True
2022-11-03 02:40:00+00:00,5.657726860046386,207.1522298700252,314.6749198913575,1110.074072265625,True,True,False,False,False,False,False,True
2022-11-03 02:50:00+00:00,4.879178488254548,200.86583899492436,193.0607711791993,1011.0348083496104,True,True,False,False,False,False,False,True
2022-11-03 03:00:00+00:00,5.274880170822143,199.22162882629968,265.45826721191406,1074.5750885009786,True,True,False,False,False,False,False,True
2022-11-03 03:10:00+00:00,6.1788877010345455,193.98295437901996,370.2984710693361,1174.539794921876,True,True,False,False,False,False,False,True
2022-11-03 03:20:00+00:00,6.265556001663208,194.2890169082989,438.704917907715,1201.7781311035174,True,True,False,False,False,False,False,True
2022-11-03 03:30:00+00:00,5.982867741584778,183.4049809700394,402.491343688965,1126.8063018798844,True,True,False,False,False,False,False,True
2022-11-03 03:40:00+00:00,3.820752507761906,185.1041928758878,97.0228912955836,896.2348954050167,True,True,False,False,False,False,False,True
2022-11-03 03:50:00+00:00,4.554854512214661,196.9484375368109,176.54147148132333,986.0895477294928,True,True,False,False,False,False,False,True
2022-11-03 04:00:00+00:00,5.257148218154906,190.18915399658272,239.4856452941894,1045.62200317383,True,True,False,False,False,False,False,True
2022-11-03 04:10:00+00:00,4.791582107543944,195.75949021027623,192.83827133178715,1006.9521209716802,True,True,False,False,False,False,False,True
2022-11-03 04:20:00+00:00,4.687873458862304,189.51136473393015,189.67548751831055,1006.42816772461,True,True,False,False,False,False,False,True
2022-11-03 04:30:00+00:00,4.099275159835814,214.01683763727507,126.12838516235357,946.3037384033204,True,True,False,False,False,False,False,True
2022-11-03 04:40:00+00:00,3.6752333641052233,211.04703672641207,71.0336365699768,891.5616577148437,True,True,False,False,False,False,False,True
2022-11-03 04:50:00+00:00,3.769400930404664,205.53367170405048,58.94907817840576,893.4056549072266,True,True,False,False,False,False,False,True
2022-11-03 05:00:00+00:00,4.270607030391693,208.99565971962087,97.91406784057622,925.9855468750002,True,True,False,False,False,False,False,True
2022-11-03 05:10:00+00:00,3.76123331785202,206.89648957238828,86.19184398651132,911.1381469726564,True,True,False,False,False,False,False,True
2022-11-03 05:20:00+00:00,4.048284006118774,210.39945699603277,112.70259857177736,932.7219818115234,True,True,False,False,False,False,False,True
2022-11-03 05:30:00+00:00,4.083515572547913,208.84684253970968,120.49220733642582,946.1131958007812,True,True,False,False,False,False,False,True
2022-11-03 05:40:00+00:00,4.779163789749146,206.5806979872164,212.8937896728516,999.5080017089851,True,True,False,False,False,False,False,True
2022-11-03 05:50:00+00:00,4.337264883518218,207.35262247463623,123.50828285217298,941.683480834961,True,True,False,False,False,False,False,True
2022-11-03 06:00:00+00:00,4.354416620731353,206.8260228591844,123.15553512573244,911.8934539794922,True,True,False,False,False,False,False,True
2022-11-03 06:10:00+00:00,4.031986093521119,204.54686500610325,94.50857849121095,892.9973937988283,True,True,False,False,False,False,False,True
2022-11-03 06:20:00+00:00,3.745343947410584,206.5475401617108,74.36661376953124,874.6389007568359,True,True,False,False,False,False,False,True
2022-11-03 06:30:00+00:00,3.4167876958847048,208.2380081424645,36.07493314743042,932.9034088134764,True,True,False,False,False,False,False,True
2022-11-03 06:40:00+00:00,3.0174340724945057,209.5179867985184,17.30892252922058,1005.5797943115244,True,True,False,False,False,False,False,True
2022-11-03 06:50:00+00:00,2.8748554289340977,214.71129257804284,12.506537246704106,998.2881011962888,True,True,False,False,False,False,False,True
2022-11-03 07:00:00+00:00,2.442423498630524,218.50267198484045,0.1265175640583053,1004.1158935546882,True,True,False,False,False,False,False,True
2022-11-03 07:10:00+00:00,2.039691430330276,216.0147978400165,-7.471258959174149,1525.5396972656256,True,True,False,False,False,False,False,True
2022-11-03 07:20:00+00:00,2.4674829065799715,218.6954319513829,1.404705512523651,1437.0308380126958,True,True,False,False,False,False,False,True
2022-11-03 07:30:00+00:00,2.4796969234943385,224.30444428548705,-3.732365995272994,1156.9082702636722,True,True,False,False,False,False,False,True
2022-11-03 07:40:00+00:00,2.104333737492561,224.8200091161965,-5.747597089409828,778.4451843261725,True,True,False,False,False,False,False,True
2022-11-03 07:50:00+00:00,2.148975026607513,220.898437053042,-1.084605526924134,412.0,True,True,False,False,False,False,False,True
2022-11-03 08:00:00+00:00,2.329012548923493,235.82072365062123,-1.038724526762961,412.0,True,True,False,False,False,False,False,True
2022-11-03 08:10:00+00:00,2.6331375956535346,242.75150852776488,-0.9800395309925084,412.0,True,True,False,False,False,False,False,True
2022-11-03 08:20:00+00:00,2.376768803596497,243.05501485220708,-1.0445930302143107,412.0,True,True,False,False,False,False,False,True
2022-11-03 08:30:00+00:00,2.6928946218992533,238.97866709132504,-1.523563692444249,412.0,True,True,False,False,False,False,False,True
2022-11-03 08:40:00+00:00,3.4696386456489554,234.0314386118632,33.8869700729847,760.822607421875,True,True,False,False,False,False,False,True
2022-11-03 08:50:00+00:00,3.091479921340942,228.8170704504262,14.18682714402676,847.1456665039065,True,True,False,False,False,False,False,True
2022-11-03 09:00:00+00:00,3.2838069438934325,212.31180341486683,-1.3294820144772548,412.0,True,True,True,False,False,False,False,False
2022-11-03 09:10:00+00:00,2.47197906838523,201.29936313281664,-0.7834026515483856,412.0,True,True,True,False,False,False,False,False
2022-11-03 09:20:00+00:00,2.1112687885761265,174.8353838522238,-1.6903525998717857,412.0,True,True,True,False,False,False,False,False
2022-11-03 09:30:00+00:00,2.6185124695301054,181.4903404356604,-1.008315022289753,412.0,True,True,True,False,False,False,False,False
2022-11-03 09:40:00+00:00,2.678287506103515,194.8327053155809,-0.4977555155754088,412.0,True,True,True,False,False,False,False,False
2022-11-03 09:50:00+00:00,2.406093722581864,187.10420205415176,-0.5367010101675986,412.0,True,True,True,False,False,False,False,False
2022-11-03 10:00:00+00:00,2.8350561618804937,194.616819851068,-1.1502260223031036,412.0,True,True,True,False,False,False,False,False
2022-11-03 10:10:00+00:00,3.414712506532669,206.72287884729184,-1.282000496983528,412.0,True,True,True,False,False,False,False,False
2022-11-03 10:20:00+00:00,3.7589812517166137,206.42899928920068,-0.5329665064811705,412.0,True,True,True,False,False,False,False,False
2022-11-03 10:30:00+00:00,3.8047499418258655,205.6207028920306,-0.9672355309128762,412.0,True,True,True,False,False,False,False,False
2022-11-03 10:40:00+00:00,4.492293727397919,200.72504339597376,-0.963501027226448,412.0,True,True,True,False,False,False,False,False
2022-11-03 10:50:00+00:00,4.405612480640411,189.3773591612706,-1.167298027873039,412.0,True,True,True,False,False,False,False,False
2022-11-03 11:00:00+00:00,2.8441311776638027,194.8656352788131,-1.2329184956848622,412.0,True,True,True,False,False,False,False,False
2022-11-03 11:10:00+00:00,2.9554047107696544,186.2591008240072,18.05150316953658,712.035620117188,True,True,True,False,False,False,False,False
2022-11-03 11:20:00+00:00,2.9368356764316563,198.71509853228216,31.703176891803736,1036.689196777344,True,True,True,False,False,False,False,False
2022-11-03 11:30:00+00:00,2.1619251728057853,204.05332757986776,-5.543743488192558,734.6542236328124,True,True,False,False,False,False,False,True
2022-11-03 11:40:00+00:00,1.2587437599897378,174.5510372106943,-0.4620110072195525,412.0,True,True,False,False,False,False,False,True
2022-11-03 11:50:00+00:00,2.1411118319160067,166.14649318041234,-0.519460542225524,412.0,True,True,False,False,False,False,False,True
2022-11-03 12:00:00+00:00,2.3542312689125544,169.46131263937514,-1.0648660182952878,412.0,True,True,False,False,False,False,False,True
2022-11-03 12:10:00+00:00,3.067206959975394,171.38616006471875,9.083598519626422,478.3562204461348,True,True,False,False,False,False,False,True
2022-11-03 12:20:00+00:00,2.7732628196477886,190.96484062532008,15.483881270885473,1323.336578369142,True,True,False,False,False,False,False,True
2022-11-03 12:30:00+00:00,2.5283121287822725,195.70831014461996,17.46977449990809,1285.3652954101576,True,True,False,False,False,False,False,True
2022-11-03 12:40:00+00:00,2.267373842000961,208.3042898796789,-8.688870012760164,1090.956262207032,True,True,False,False,False,False,False,True
2022-11-03 12:50:00+00:00,3.6979214787483214,201.9488795038192,43.46673705577849,967.4247985839844,True,True,False,False,False,False,False,True
2022-11-03 13:00:00+00:00,3.3152321696281413,206.5930436563426,44.18406734466552,1224.3618835449222,True,True,False,False,False,False,False,True
2022-11-03 13:10:00+00:00,3.5640625178813936,209.2216049576631,73.174714410305,1045.459539794924,True,True,False,False,False,False,False,True
2022-11-03 13:20:00+00:00,3.9409927010536183,201.87750557130295,83.11925201416017,1126.0272949218768,True,True,False,False,False,False,False,True
2022-11-03 13:30:00+00:00,2.961356705427169,208.4033345122986,39.59518592357635,1244.30750732422,True,True,False,False,False,False,False,True
2022-11-03 13:40:00+00:00,3.964325714111328,225.6878085573873,94.28077030181888,1127.0229877672723,True,True,False,False,False,False,False,True
2022-11-03 13:50:00+00:00,2.5269272208213813,223.13830550797837,4.7431631594896375,887.7363891601562,True,True,False,False,False,False,False,True
2022-11-03 14:00:00+00:00,2.935574924945832,206.08543316959805,-1.4276460319757462,412.0,True,True,False,False,False,False,False,True
2022-11-03 14:10:00+00:00,2.840230239065069,198.5684498731667,-0.9517640382051472,412.0,True,True,False,False,False,False,False,True
2022-11-03 14:20:00+00:00,3.1440315189815697,206.13470411434955,21.59356631338594,1115.6354980468757,True,True,False,False,False,False,False,True
2022-11-03 14:30:00+00:00,2.901492631435393,228.17895213000185,22.910216951370245,1792.1319458007813,True,True,False,False,False,False,False,True
2022-11-03 14:40:00+00:00,2.7779591560363768,261.4286811474296,6.936825662851331,2017.2894226074216,True,True,False,False,False,False,False,True
2022-11-03 14:50:00+00:00,2.939471501111984,248.68760084181213,18.17759315520525,2060.0,True,True,False,False,False,False,False,True
2022-11-03 15:00:00+00:00,2.792627601247084,245.40531778424088,-6.222970384359357,1071.2,True,True,False,False,False,False,False,True
2022-11-03 15:10:00+00:00,2.9261807620525357,229.52045298698872,16.014366221427924,1836.271447753907,True,True,False,False,False,False,False,True
2022-11-03 15:20:00+00:00,2.628513973951341,229.53036762953204,-7.21366842169511,1148.2381469726563,True,True,False,False,False,False,False,True
2022-11-03 15:30:00+00:00,3.2068743109703064,236.5509952634449,23.858387303352348,795.0445129394543,True,True,False,False,False,False,False,True
2022-11-03 15:40:00+00:00,3.390298914909362,235.90266285336568,37.45727763175965,1248.3752136230466,True,True,False,False,False,False,False,True
2022-11-03 15:50:00+00:00,3.272909784317016,233.6067348749032,26.79680604934692,1014.8883270263688,True,True,False,False,False,False,False,True
2022-11-03 16:00:00+00:00,2.9406223177909845,235.0822314473488,15.031303644180293,1003.5874389648436,True,True,False,False,False,False,False,True
2022-11-03 16:10:00+00:00,3.192998158931732,234.8049404479137,24.049621582031257,1009.4501892089854,True,True,False,False,False,False,False,True
2022-11-03 16:20:00+00:00,2.5466704249382026,233.2193836612712,-7.388080504536629,1087.4145843505858,True,True,False,False,False,False,False,True
2022-11-03 16:30:00+00:00,2.506209480762482,215.64251843109705,-5.550176510214802,656.8593078613285,True,True,False,False,False,False,False,True
2022-11-03 16:40:00+00:00,2.695537459850311,211.76087402830487,-0.977905523777008,412.0,True,True,False,False,False,False,False,True
2022-11-03 16:50:00+00:00,3.4518258094787604,209.404398786733,34.97402102053165,757.0354858398447,True,True,False,False,False,False,False,True
2022-11-03 17:00:00+00:00,4.110988092422486,202.64886504357327,102.45922355651857,1027.3271636962895,True,True,False,False,False,False,False,True
2022-11-03 17:10:00+00:00,5.082456517219543,194.24274146983444,180.77400665283216,995.1395294189456,True,True,False,False,False,False,False,True
2022-11-03 17:20:00+00:00,4.298747670650482,191.9215522117437,95.85413494110114,899.522888183594,True,True,False,False,False,False,False,True
2022-11-03 17:30:00+00:00,4.227504813671112,190.88643630937116,90.44734191894536,913.6149810791017,True,True,False,False,False,False,False,True
2022-11-03 17:40:00+00:00,4.575347530841828,202.99602766653885,142.34248352050778,965.5672271728516,True,True,False,False,False,False,False,True
2022-11-03 17:50:00+00:00,5.498683452606202,206.82108945226244,264.12369689941414,1058.1422607421882,True,True,False,False,False,False,False,True
2022-11-03 18:00:00+00:00,5.2082359790802,208.33957910332092,235.71145858764643,1019.5267974853516,True,True,False,False,False,False,False,True
2022-11-03 18:10:00+00:00,3.590792489051819,199.1204123911603,48.10454070866108,940.002651977539,True,True,False,False,False,False,False,True
2022-11-03 18:20:00+00:00,2.5087179660797125,179.75678530395385,-7.177402421832079,761.6284301757815,True,True,False,False,False,False,False,True
2022-11-03 18:30:00+00:00,2.3183249771595014,177.4411363063516,-0.9704365283250806,412.0,True,True,False,False,False,False,False,True
2022-11-03 18:40:00+00:00,2.8659937620162976,186.33071603993812,-1.404172024130821,412.0,True,True,False,False,False,False,False,True
2022-11-03 18:50:00+00:00,3.0524654090404515,199.1762079582037,24.94980911612512,894.400485229494,True,True,False,False,False,False,False,True
2022-11-03 19:00:00+00:00,3.3892223715782164,193.67860658141308,46.47295475006104,1024.2540435791022,True,True,False,False,False,False,False,True
2022-11-03 19:10:00+00:00,3.250783240795136,183.68180187107984,39.30394086837768,1019.49362487793,True,True,False,False,False,False,False,True
2022-11-03 19:20:00+00:00,3.01654304265976,175.7108467731938,24.61617560386658,883.6523162841795,True,True,False,False,False,False,False,True
2022-11-03 19:30:00+00:00,3.811203658580781,170.7299569872738,72.4336935043335,894.6985137939453,True,True,False,False,False,False,False,True
2022-11-03 19:40:00+00:00,3.224387347698212,179.68958637156243,47.479199981689455,860.9550903320312,True,True,False,False,False,False,False,True
2022-11-03 19:50:00+00:00,3.2055464267730707,162.32767875612353,26.08079433441161,836.3024200439453,True,True,False,False,False,False,False,True
2022-11-03 20:00:00+00:00,3.2493911027908333,154.58803662037985,15.095361661911014,945.8854583740232,True,True,False,False,False,False,False,True
2022-11-03 20:10:00+00:00,2.6156486928462983,166.9661934902938,7.694837462902075,896.682275390625,True,True,False,False,False,False,False,True
2022-11-03 20:20:00+00:00,2.312545096874236,165.01329070107963,-4.073979101330039,722.6534912109378,True,True,False,False,False,False,False,True
2022-11-03 20:30:00+00:00,2.581499803066253,137.7118565741547,-4.5774300694465655,412.0,True,True,False,False,False,False,False,True
2022-11-03 20:40:00+00:00,2.412899935245513,142.76695158560847,-3.4917575478553773,412.0,True,True,False,False,False,False,False,True
2022-11-03 20:50:00+00:00,2.4490498423576352,143.45350388870884,-3.949500524997711,412.0,True,True,False,False,False,False,False,True
2022-11-03 21:00:00+00:00,2.3108061671257,152.0643017393012,-2.840354073047638,412.0,True,True,False,False,False,False,False,True
2022-11-03 21:10:00+00:00,1.7664937138557442,139.87191908558248,-0.9437615254893896,412.0,True,True,False,False,False,False,False,True
2022-11-03 21:20:00+00:00,1.212712466716766,131.40066723779796,-0.4182640060782432,412.0,True,True,False,False,False,False,False,True
2022-11-03 21:30:00+00:00,1.2234001219272612,133.5018961134051,-0.6001875123009086,412.0,True,True,False,False,False,False,False,True
2022-11-03 21:40:00+00:00,0.9722626298666004,125.78286496823564,-0.6519370166584846,412.0,True,True,False,False,False,False,False,True
2022-11-03 21:50:00+00:00,0.629287399351597,86.94084937425202,-0.4774825130589306,412.0,True,True,False,False,False,False,False,True
2022-11-03 22:00:00+00:00,1.841887223720552,48.86149866662152,-2.4002164844423537,412.0,True,True,False,False,False,False,False,True
2022-11-03 22:10:00+00:00,2.9879999788183924,44.86935306893179,-1.9125975102186192,412.0,True,True,False,False,False,False,False,True
2022-11-03 22:20:00+00:00,3.1285274624824533,51.09446856090199,13.14510009884834,702.079556274414,True,True,False,False,False,False,False,True
2022-11-03 22:30:00+00:00,2.8838582356770828,41.74247837626763,15.224444723129272,837.7359212239584,True,True,False,False,False,False,False,True
2022-11-03 22:40:00+00:00,2.21610381603241,43.08330515806768,-8.82649485688461,805.9822967529296,True,True,False,False,False,False,False,True
2022-11-03 22:50:00+00:00,2.839165329933165,30.61920771322366,4.169618654251101,435.7436676025391,True,True,False,False,False,False,False,True
2022-11-03 23:00:00+00:00,2.128205834329129,23.1946419870406,-2.0993740200996336,586.0812896728515,True,True,False,False,False,False,False,True
2022-11-03 23:10:00+00:00,2.6782291200425896,18.420657657716102,-0.9371816979514226,412.0,True,True,False,False,False,False,False,True
2022-11-03 23:20:00+00:00,3.100506079824348,14.613140670084364,-2.207566869886296,412.0,True,True,False,False,False,False,False,True
2022-11-03 23:30:00+00:00,3.373889684677124,14.680846651262527,39.24518928527834,855.8693054199221,True,True,False,False,False,False,False,True
2022-11-03 23:40:00+00:00,4.378878154252705,14.157740494661084,105.13764732762392,958.3419414319492,True,True,False,False,False,False,False,True
2022-11-03 23:50:00+00:00,4.734787082672119,13.11081380362117,134.783578491211,995.6090372721357,True,True,False,False,False,False,False,True
2022-11-04 00:00:00+00:00,5.285585951805116,13.538264585550053,242.36295967102052,1058.3600219726577,True,True,False,False,False,False,False,True
2022-11-04 00:10:00+00:00,4.412387418746948,16.972830810499886,106.4810516357423,1061.442388916017,True,True,False,False,False,False,False,True
2022-11-04 00:20:00+00:00,3.402902829647064,26.83702012327092,90.91514739990242,1116.1300781250015,True,True,False,False,False,False,False,True
2022-11-04 00:30:00+00:00,2.7932175636291503,29.165301926239977,79.37860732078555,1206.877569901318,True,True,False,False,False,False,False,True
2022-11-04 00:40:00+00:00,3.509303164482115,21.5723594042708,87.0471166610718,1196.627142333985,True,True,False,False,False,False,False,True
2022-11-04 00:50:00+00:00,5.9381691932678216,11.224260703229277,393.3865768432618,1174.3560607910172,True,True,False,False,False,False,False,True
2022-11-04 01:00:00+00:00,6.281280291707892,5.963910667111293,395.7005142211915,1131.739544677736,True,True,False,False,False,False,False,True
2022-11-04 01:10:00+00:00,7.045069742202759,4.10520469327605,635.4283294677734,1300.4295471191426,True,True,False,False,False,False,False,True
2022-11-04 01:20:00+00:00,6.446317553520203,358.4014328005023,544.8274139404297,1275.416265869143,True,True,False,False,False,False,False,True
2022-11-04 01:30:00+00:00,6.944033908843994,4.597445750157647,619.2985412597657,1366.3650085449233,True,True,False,False,False,False,False,True
2022-11-04 01:40:00+00:00,7.278084754943849,2.527302463565377,684.8559326171876,1396.032568359377,True,True,False,False,False,False,False,True
2022-11-04 01:50:00+00:00,7.178775310516357,1.8897764899773504,729.4931512129936,1418.6642700195316,True,True,False,False,False,False,False,True
2022-11-04 02:00:00+00:00,7.275857281684874,359.5413734212525,707.0119812011719,1401.4353210449228,True,True,False,False,False,False,False,True
2022-11-04 02:10:00+00:00,7.326978373527527,358.48984271700965,804.0515991210938,1441.942407226563,True,True,False,False,False,False,False,True
2022-11-04 02:20:00+00:00,6.535306143760683,6.52004882815487,518.932897949219,1256.7447753906274,True,True,False,False,False,False,False,True
2022-11-04 02:30:00+00:00,6.378230285644531,5.775519487933877,513.4358779907227,1261.2493347167972,True,True,False,False,False,False,False,True
2022-11-04 02:40:00+00:00,7.288257026672364,3.824462735020632,741.0893035888673,1457.6607788085953,True,True,False,False,False,False,False,True
2022-11-04 02:50:00+00:00,7.038516998291016,3.5986638432170253,651.2198669433594,1389.0443725585942,True,True,False,False,False,False,False,True
2022-11-04 03:00:00+00:00,6.703909492492675,4.975419312490203,602.6021636962892,1313.6847045898462,True,True,False,False,False,False,False,True
2022-11-04 03:10:00+00:00,6.216513848304748,0.4390630742762482,458.3954833984375,1191.7415222167967,True,True,False,False,False,False,False,True
2022-11-04 03:20:00+00:00,6.2227137804031365,358.1921403326416,393.88598327636726,1115.5040466308596,True,True,False,False,False,False,False,True
2022-11-04 03:30:00+00:00,5.750019717216492,357.0141354994787,374.5715148925783,1087.857421875001,True,True,False,False,False,False,False,True
2022-11-04 03:40:00+00:00,6.043047308921814,351.36548407323727,462.1099777221681,1177.0846496582049,True,True,False,False,False,False,False,True
2022-11-04 03:50:00+00:00,5.940173935890199,349.88958871913786,439.8370742797852,1170.2121154785166,True,True,False,False,False,False,False,True
2022-11-04 04:00:00+00:00,5.938577580451965,345.05227618645654,441.3101654052737,1182.113177490235,True,True,False,False,False,False,False,True
2022-11-04 04:10:00+00:00,5.42669804096222,347.9751638949929,336.952572631836,1118.6477355957036,True,True,False,False,False,False,False,True
2022-11-04 04:20:00+00:00,7.660435104370118,336.5081449432629,894.1744781494144,1518.7650573730482,True,True,False,False,False,False,False,True
2022-11-04 04:30:00+00:00,7.803570532798766,339.0665930481363,1031.4718780517587,1737.359149169923,True,True,False,False,False,False,False,True
2022-11-04 04:40:00+00:00,7.714544725418092,343.97667230338686,889.2462310791016,1513.6140686035164,True,True,False,False,False,False,False,True
2022-11-04 04:50:00+00:00,8.002783226966859,341.7088167791116,990.716848754884,1617.2463867187505,True,True,False,False,False,False,False,True
2022-11-04 05:00:00+00:00,8.107290196418763,343.72559592437534,1057.0393341064475,1683.9507568359386,True,True,False,False,False,False,False,True
2022-11-04 05:10:00+00:00,7.509076428413391,344.78982038310926,873.8639160156254,1580.1755615234397,True,True,False,False,False,False,False,True
2022-11-04 05:20:00+00:00,7.532112503051758,345.8360757276737,848.8396057128906,1575.562109375001,True,True,False,False,False,False,False,True
2022-11-04 05:30:00+00:00,7.23399884700775,337.8917277389985,737.9916244506837,1537.028295898439,True,True,False,False,False,False,False,True
2022-11-04 05:40:00+00:00,6.039743185043335,333.84377932054457,609.4639251708985,1649.1593994140644,True,True,False,False,False,False,False,True
2022-11-04 05:50:00+00:00,5.826738488674165,330.7519701111457,649.6203247070313,1813.6034057617196,True,True,False,False,False,False,False,True
2022-11-04 06:00:00+00:00,3.6290313243865975,315.9096509867183,129.77511634826664,1525.467486572266,True,True,False,False,False,False,False,True
2022-11-04 06:10:00+00:00,3.910067534446716,317.7401109111178,113.88487987518316,1550.9230529785168,True,True,False,False,False,False,False,True
2022-11-04 06:20:00+00:00,4.101762485504151,319.2058262920219,163.21702232360838,1740.6933593750014,True,True,False,False,False,False,False,True
2022-11-04 06:30:00+00:00,3.1834570229053503,329.2476032947212,144.760468673706,1622.2272705078126,True,True,False,False,False,False,False,True
2022-11-04 06:40:00+00:00,3.7765660166740416,319.52426633348614,118.61573028564452,1491.261358642579,True,True,False,False,False,False,False,True
2022-11-04 06:50:00+00:00,3.836671304702759,314.5354868401892,131.55553855896002,1312.385034179688,True,True,False,False,False,False,False,True
2022-11-04 07:00:00+00:00,3.965977871418,313.86531668337346,126.46294479370115,1303.4507446289076,True,True,False,False,False,False,False,True
2022-11-04 07:10:00+00:00,4.631573331356049,306.33052067059305,211.578614807129,1290.6787292480474,True,True,False,False,False,False,False,True
2022-11-04 07:20:00+00:00,3.6631491422653193,315.179789287882,136.20473632812505,1343.5155395507825,True,True,False,False,False,False,False,True
2022-11-04 07:30:00+00:00,6.109630966186524,295.8886816366039,393.0888763427736,1184.1272949218755,True,True,False,False,False,False,False,True
2022-11-04 07:40:00+00:00,6.302105522155761,295.7206326588812,415.3233535766602,1207.6940853721233,True,True,False,False,False,False,False,True
2022-11-04 07:50:00+00:00,6.013161611557007,299.68835235458255,309.2350067138671,1260.737717401414,True,True,False,False,False,False,False,True
2022-11-04 08:00:00+00:00,5.899169397354126,300.2873208701395,346.26276931762703,1241.4142517089858,True,True,False,False,False,False,False,True
2022-11-04 08:10:00+00:00,6.8779884576797485,296.7596619201255,609.5556900024415,1244.8823884662845,True,True,False,False,False,False,False,True
2022-11-04 08:20:00+00:00,7.053255772590637,296.0515199853439,693.8379776000977,1342.787481689454,True,True,False,False,False,False,False,True
2022-11-04 08:30:00+00:00,6.624814677238464,289.9199799250539,589.7322555541994,1238.229785156251,True,True,False,False,False,False,False,True
2022-11-04 08:40:00+00:00,7.158329260976693,290.1257867137696,797.8935607910157,1322.3876159667986,True,True,False,False,False,False,False,True
2022-11-04 08:50:00+00:00,7.293584442138673,289.35974557162217,783.6327484130858,1308.8943420410153,True,True,False,False,False,False,False,True
2022-11-04 09:00:00+00:00,7.086538195610046,289.9556504709658,757.7611755371099,1321.550677490235,True,True,False,False,False,False,False,True
2022-11-04 09:10:00+00:00,6.941806387901307,291.5167039317305,648.040544128418,1209.399157714845,True,True,False,False,False,False,False,True
2022-11-04 09:20:00+00:00,6.009226393699645,292.85391196017,456.4200391267476,1120.9476501464856,True,True,False,False,False,False,False,True
2022-11-04 09:30:00+00:00,6.4312262535095215,294.6430665471954,502.9620834350587,1126.0714233398462,True,True,False,False,False,False,False,True
2022-11-04 09:40:00+00:00,6.49019935131073,297.37127350127645,613.6511001586914,1212.2434387207047,True,True,False,False,False,False,False,True
2022-11-04 09:50:00+00:00,6.650430917739868,300.8599174313656,564.2458953857423,1234.2899475097674,True,True,False,False,False,False,False,True
2022-11-04 10:00:00+00:00,6.722638079994603,303.1799733229024,617.5140188116777,1448.0986520867602,True,True,False,False,False,False,False,True
2022-11-04 10:10:00+00:00,7.268265008926392,305.6916206283265,865.9094909667971,1691.1371093750015,True,True,False,False,False,False,False,True
2022-11-04 10:20:00+00:00,6.913343354275352,312.0036439257751,677.2080142372538,1658.1550357216297,True,True,False,False,False,False,False,True
2022-11-04 10:30:00+00:00,5.961438731143349,311.1639879850077,506.6143108167146,1515.56167763158,True,True,False,False,False,False,False,True
2022-11-04 10:40:00+00:00,5.758354222774506,315.21036840368504,439.3211563110352,1406.500067138673,True,True,False,False,False,False,False,True
2022-11-04 10:50:00+00:00,6.786493992805481,311.1823648919949,765.9973342895512,1683.388208007814,True,True,False,False,False,False,False,True
2022-11-04 11:00:00+00:00,8.252356147766115,304.437691152541,1129.212023925782,1690.3288085937518,True,True,False,False,False,False,False,True
2022-11-04 11:10:00+00:00,6.882220745086672,303.2642590440113,661.3415145874026,1504.9746093750016,True,True,False,False,False,False,False,True
2022-11-04 11:20:00+00:00,6.51891553401947,302.80956526401485,549.1431564331052,1417.262060546876,True,True,False,False,False,False,False,True
2022-11-04 11:30:00+00:00,6.975980043411257,297.7895554332698,790.434768676758,1607.9727233886724,True,True,False,False,False,False,False,True
2022-11-04 11:40:00+00:00,7.185086631774903,298.43265421388503,843.0737274169929,1420.3238952636725,True,True,False,False,False,False,False,True
2022-11-04 11:50:00+00:00,8.669121336936954,304.08862904176044,1302.9054656982426,1630.2037780761718,True,True,False,False,False,False,False,True
2022-11-04 12:00:00+00:00,7.423150658607483,299.52087489736124,808.2899826049807,1838.7427246093744,True,True,False,False,False,False,False,True
2022-11-04 12:10:00+00:00,7.1747287034988405,303.7811423010175,773.4401229858403,1697.3623779296893,True,True,False,False,False,False,False,True
2022-11-04 12:20:00+00:00,8.89718019962311,302.08193050710224,1329.8526184082052,1725.6486022949225,True,True,False,False,False,False,False,True
2022-11-04 12:30:00+00:00,8.614723431436639,304.0227097848425,1345.4458425421471,1834.7360390111032,True,True,False,False,False,False,False,True
2022-11-04 12:40:00+00:00,8.563946247100828,304.03389622020336,1236.8246582031263,1916.0618774414083,True,True,False,False,False,False,False,True
2022-11-04 12:50:00+00:00,9.996098804473878,297.6855819483864,1693.9263061523443,1954.0885437011725,True,True,False,False,False,False,False,True
2022-11-04 13:00:00+00:00,7.764997577667236,305.5383192341951,1092.5907943725592,1876.1788696289063,True,True,False,False,False,False,False,True
2022-11-04 13:10:00+00:00,7.880772018432618,305.3488655725209,1141.8386169433609,1880.4199645996096,True,True,False,False,False,False,False,True
2022-11-04 13:20:00+00:00,7.577924728393555,299.2813078467143,897.2972763061532,1685.1143066406269,True,True,False,False,False,False,False,True
2022-11-04 13:30:00+00:00,7.814021277427675,303.2633569631131,932.2634506225588,1548.4054016113294,True,True,False,False,False,False,False,True
2022-11-04 13:40:00+00:00,5.070446538925172,310.874269604753,292.650620174408,1358.111181640626,True,True,False,False,False,False,False,True
2022-11-04 13:50:00+00:00,4.306785345077515,319.0988110538999,240.7527665138245,1356.8795593261725,True,True,False,False,False,False,False,True
2022-11-04 14:00:00+00:00,5.250725483894348,307.2846941236922,348.214422607422,1225.8864318847666,True,True,False,False,False,False,False,True
2022-11-04 14:10:00+00:00,4.844466602802278,298.90390117502005,312.5749036788941,1071.3769714355471,True,True,False,False,False,False,False,True
2022-11-04 14:20:00+00:00,6.7167175054550174,293.956304309358,729.7751991271977,1307.288455200197,True,True,False,False,False,False,False,True
2022-11-04 14:30:00+00:00,7.321038317680359,294.63193196447844,763.6785964965823,1324.6262939453131,True,True,False,False,False,False,False,True
2022-11-04 14:40:00+00:00,7.382164669036865,292.59755864826,826.2572784423834,1347.1627563476582,True,True,False,False,False,False,False,True
2022-11-04 14:50:00+00:00,6.30819411277771,294.2110165064814,505.3651168823242,1178.7721618652358,True,True,False,False,False,False,False,True
2022-11-04 15:00:00+00:00,6.39614315032959,295.0426602074714,492.4883361816407,1125.758416748048,True,True,False,False,False,False,False,True
2022-11-04 15:10:00+00:00,6.410491919517517,299.5928442588979,573.0059890747071,1196.9197143554698,True,True,False,False,False,False,False,True
2022-11-04 15:20:00+00:00,6.250724482536315,293.9353614571995,428.255145263672,1106.6242187500006,True,True,False,False,False,False,False,True
2022-11-04 15:30:00+00:00,6.326923608779907,286.86739262664184,411.0540054321289,1253.226832339639,True,True,False,False,False,False,False,True
2022-11-04 15:40:00+00:00,6.342998766899109,287.58469734174173,531.8369323730469,1295.12950497582,True,True,False,False,False,False,False,True
2022-11-04 15:50:00+00:00,6.867463636398315,288.03481051706905,630.1442077636718,1343.9850402832033,True,True,False,False,False,False,False,True
2022-11-04 16:00:00+00:00,6.966420292854309,288.25203777787533,609.1325958251954,1353.2885999177647,True,True,False,False,False,False,False,True
2022-11-04 16:10:00+00:00,6.931207299232485,286.4427426260528,547.9725936889649,1365.0990397135429,True,True,False,False,False,False,False,True
2022-11-04 16:20:00+00:00,6.881962876570852,281.9125572080149,636.8405944824219,1439.7914974814985,True,True,False,False,False,False,False,True
2022-11-04 16:30:00+00:00,6.639992645808628,281.6001282774377,527.9010696411135,1359.32496279762,True,True,False,False,False,False,False,True
2022-11-04 16:40:00+00:00,6.08737452030182,278.2562504559095,460.547250366211,1294.4075927734386,True,True,False,False,False,False,False,True
2022-11-04 16:50:00+00:00,6.483442544937134,282.9140871598749,501.4121673583985,1322.446340460528,True,True,False,False,False,False,False,True
2022-11-04 17:00:00+00:00,6.163867649279143,284.4810816080883,453.4794359709087,1270.387768554689,True,True,False,False,False,False,False,True
2022-11-04 17:10:00+00:00,6.229563355445862,278.99926612929295,413.4885238647462,1211.9508544921875,True,True,False,False,False,False,False,True
2022-11-04 17:20:00+00:00,6.053423714637757,275.68939852794915,350.1773025512696,1141.0549194335954,True,True,False,False,False,False,False,True
2022-11-04 17:30:00+00:00,5.8654783248901365,276.46159007787656,317.5207626342775,1115.2794738769544,True,True,False,False,False,False,False,True
2022-11-04 17:40:00+00:00,5.946967816352845,273.79381109811914,348.2032119750978,1140.000195312501,True,True,False,False,False,False,False,True
2022-11-04 17:50:00+00:00,6.339880228042603,276.6608687035885,403.4789169311524,1180.9495971679696,True,True,False,False,False,False,False,True
2022-11-04 18:00:00+00:00,6.530201530456544,272.6288727258246,476.2203048706057,1221.8377685546889,True,True,False,False,False,False,False,True
2022-11-04 18:10:00+00:00,6.402343058586121,272.29594576146815,516.6707122802735,1277.192242431642,True,True,False,False,False,False,False,True
2022-11-04 18:20:00+00:00,6.504382083290502,280.4164606965704,606.249920654297,1389.646015368011,True,True,False,False,False,False,False,True
2022-11-04 18:30:00+00:00,7.304944634437559,273.8299632183848,664.4211586400083,1429.1704040527366,True,True,False,False,False,False,False,True
2022-11-04 18:40:00+00:00,6.581582593917847,269.4966647596869,469.53409881591824,1260.834246826173,True,True,False,False,False,False,False,True
2022-11-04 18:50:00+00:00,6.249016690254211,250.9745278493293,363.23289794921885,1079.406262207032,True,True,False,False,False,False,False,True
2022-11-04 19:00:00+00:00,5.656854510307312,255.5004639023641,352.1833786010743,1126.983239746094,True,True,False,False,False,False,False,True
2022-11-04 19:10:00+00:00,5.748813104629517,256.6848825702408,389.68067016601583,1168.647064208986,True,True,False,False,False,False,False,True
2022-11-04 19:20:00+00:00,7.280052351951599,267.52025622168503,708.9268432617188,1424.427663702715,True,True,False,False,False,False,False,True
2022-11-04 19:30:00+00:00,6.220690464973449,265.5404623422793,480.01534576416026,1270.0203125000012,True,True,False,False,False,False,False,True
2022-11-04 19:40:00+00:00,5.555369377136231,262.953352142475,371.6325603284336,1186.7674438476574,True,True,False,False,False,False,False,True
2022-11-04 19:50:00+00:00,5.697543549537658,261.04533072840184,422.3569244384767,1243.2718994140637,True,True,False,False,False,False,False,True
2022-11-04 20:00:00+00:00,5.975572657585145,257.72191985419573,426.9021057128907,1226.2334472656255,True,True,False,False,False,False,False,True
2022-11-04 20:10:00+00:00,6.698247909545898,263.05585001972764,635.9469299316407,1394.2770019531272,True,True,False,False,False,False,False,True
2022-11-04 20:20:00+00:00,6.533115935325623,258.49690565736773,459.3393463134767,1275.3822387695332,True,True,False,False,False,False,False,True
2022-11-04 20:30:00+00:00,7.099142217636109,255.88090670636203,660.6137725830079,1405.0825256347669,True,True,False,False,False,False,False,True
2022-11-04 20:40:00+00:00,7.510431456565857,257.0703213293139,811.5055969238282,1545.023559570313,True,True,False,False,False,False,False,True
2022-11-04 20:50:00+00:00,8.700621914863586,258.10884267308336,1164.4887207031252,1928.5445251464855,True,True,False,False,False,False,False,True
2022-11-04 21:00:00+00:00,9.09245765209198,266.48899745158684,1416.460595703127,2051.902783203125,True,True,False,False,False,False,False,True
2022-11-04 21:10:00+00:00,9.422684550285345,264.4800915562409,1515.6604858398443,2060.0,True,True,False,False,False,False,False,True
2022-11-04 21:20:00+00:00,9.318715882301335,257.91834196068896,1560.8747802734392,2060.0,True,True,False,False,False,False,False,True
2022-11-04 21:30:00+00:00,9.174509851556076,256.0627353625543,1397.4843933105471,2055.304963764392,True,True,False,False,False,False,False,True
2022-11-04 21:40:00+00:00,9.35389204025269,254.5006072184736,1301.57484741211,2018.877508544924,True,True,False,False,False,False,False,True
2022-11-04 21:50:00+00:00,8.621564269065857,253.3216676023464,1165.9383483886725,1908.2605895996107,True,True,False,False,False,False,False,True
2022-11-04 22:00:00+00:00,8.539814972877503,253.14936876729345,1312.727314196135,1972.9691345214856,True,True,False,False,False,False,False,True
2022-11-04 22:10:00+00:00,8.897013092041016,252.8366587548481,1278.6713195800785,2037.0845153808605,True,True,False,False,False,False,False,True
2022-11-04 22:20:00+00:00,8.227296733856202,254.56950740720416,1063.763455200197,1890.1147033691416,True,True,False,False,False,False,False,True
2022-11-04 22:30:00+00:00,7.977873475928056,251.621177130283,1024.7562223735608,1728.616821289064,True,True,False,False,False,False,False,True
2022-11-04 22:40:00+00:00,7.475044501455207,249.74982272408792,912.4229370117198,1552.7387823807578,True,True,False,False,False,False,False,True
2022-11-04 22:50:00+00:00,7.919920253753662,253.9562838766851,1021.0602513363498,1696.7636230468768,True,True,False,False,False,False,False,True
2022-11-04 23:00:00+00:00,8.612468552589416,255.6978241053535,1274.3699523925795,1928.600872802736,True,True,False,False,False,False,False,True
2022-11-04 23:10:00+00:00,9.105767083168027,256.46132571024134,1308.135705566405,2019.027294921876,True,True,False,False,False,False,False,True
2022-11-04 23:20:00+00:00,8.61660795211792,257.77302965550086,1204.920977783204,2019.2449707031265,True,True,False,False,False,False,False,True
2022-11-04 23:30:00+00:00,8.136934423446657,250.6184179132948,998.8585815429694,1686.5024169921885,True,True,False,False,False,False,False,True
2022-11-04 23:40:00+00:00,6.6623480081558215,253.35581301034048,559.1090484619141,1304.3489257812505,True,True,False,False,False,False,False,True
2022-11-04 23:50:00+00:00,6.264683580398559,260.824042767377,532.0909072875977,1363.2485656738295,True,True,False,False,False,False,False,True
2022-11-05 00:00:00+00:00,7.561682629585266,261.8158706751132,820.1125732421875,1535.769476318361,True,True,False,False,False,False,False,True
2022-11-05 00:10:00+00:00,7.65391960144043,257.36528282813435,904.1584991455078,1646.3900146484389,True,True,False,False,False,False,False,True
2022-11-05 00:20:00+00:00,8.43259792327881,253.63680180554036,1144.9752807617183,1810.922454833985,True,True,False,False,False,False,False,True
2022-11-05 00:30:00+00:00,7.131292462348938,248.5443626951213,868.4720489501954,1511.0079284667972,True,True,False,False,False,False,False,True
2022-11-05 00:40:00+00:00,6.696298813819887,243.41339758607512,623.9979034423828,1263.3995605468756,True,True,False,False,False,False,False,True
2022-11-05 00:50:00+00:00,6.585035157203675,245.7087452882556,635.550503540039,1297.966333007813,True,True,False,False,False,False,False,True
2022-11-05 01:00:00+00:00,6.437166309356688,242.26007453781784,544.0564605712891,1181.3646667480484,True,True,False,False,False,False,False,True
2022-11-05 01:10:00+00:00,5.789632081985473,237.77577163476792,347.60884857177734,1085.006347656252,True,True,False,False,False,False,False,True
2022-11-05 01:20:00+00:00,5.647350490093232,231.90568329472563,320.2636894226076,1112.693798828126,True,True,False,False,False,False,False,True
2022-11-05 01:30:00+00:00,6.029905080795289,234.13420071828835,452.7758026123048,1249.0148437500015,True,True,False,False,False,False,False,True
2022-11-05 01:40:00+00:00,6.154366612434387,232.33974631668136,503.99875335693366,1288.2767517089858,True,True,False,False,False,False,False,True
2022-11-05 01:50:00+00:00,6.735781216621399,233.0779264449262,584.4870910644532,1289.903027343751,True,True,False,False,False,False,False,True
2022-11-05 02:00:00+00:00,6.816271229794151,229.5990065920646,604.1616467927632,1358.3167467619262,True,True,False,False,False,False,False,True
2022-11-05 02:10:00+00:00,7.257461762428283,232.9646287673027,760.9159454345703,1469.759173583985,True,True,False,False,False,False,False,True
2022-11-05 02:20:00+00:00,7.033078217506409,233.68330529168657,637.3666564941407,1358.5466552734392,True,True,False,False,False,False,False,True
2022-11-05 02:30:00+00:00,6.7013849258422855,234.7823996344046,588.1311294555665,1293.209985351563,True,True,False,False,False,False,False,True
2022-11-05 02:40:00+00:00,6.324208585839522,230.36093787683816,451.8799326043382,1249.724333110609,True,True,False,False,False,False,False,True
2022-11-05 02:50:00+00:00,6.043437147140503,228.5279594089308,447.5685119628906,1221.5519531250018,True,True,False,False,False,False,False,True
2022-11-05 03:00:00+00:00,5.569313859939575,223.9942262410996,317.77793426513665,1157.5081298828136,True,True,False,False,False,False,False,True
2022-11-05 03:10:00+00:00,6.632629442214966,226.93413948056988,491.6474594116212,1290.7603698730477,True,True,False,False,False,False,False,True
2022-11-05 03:20:00+00:00,6.631775546073913,226.84844765045165,587.504232788086,1379.7970642089858,True,True,False,False,False,False,False,True
2022-11-05 03:30:00+00:00,6.322134518623352,218.8909050147465,447.6063751220703,1266.3390869140624,True,True,False,False,False,False,False,True
2022-11-05 03:40:00+00:00,5.954671263694763,216.09153763821723,379.9020706176758,1227.846112060548,True,True,False,False,False,False,False,True
2022-11-05 03:50:00+00:00,6.717674983175178,223.45505427380064,647.6210375334088,1432.2492611533737,True,True,False,False,False,False,False,True
2022-11-05 04:00:00+00:00,8.125091600418092,228.2094614817964,1040.9901245117198,1811.0313415527369,True,True,False,False,False,False,False,True
2022-11-05 04:10:00+00:00,7.317956924438478,222.1964246575954,688.2470886230469,1563.7359008789058,True,True,False,False,False,False,False,True
2022-11-05 04:20:00+00:00,6.441398501396179,218.66146887769207,554.3499282836916,1390.827105712893,True,True,False,False,False,False,False,True
2022-11-05 04:30:00+00:00,6.4452966928482045,221.8499520413089,532.8176040649415,1326.0212402343773,True,True,False,False,False,False,False,True
2022-11-05 04:40:00+00:00,6.222992157936096,228.37148208264028,514.532830810547,1289.3790954589854,True,True,False,False,False,False,False,True
2022-11-05 04:50:00+00:00,6.980713343620302,229.01638418888535,661.2332183837891,1442.9631042480469,True,True,False,False,False,False,False,True
2022-11-05 05:00:00+00:00,8.205151653289795,227.3839794334028,1116.9530273437513,1909.505780029299,True,True,False,False,False,False,False,True
2022-11-05 05:10:00+00:00,7.386675286293031,221.3452487401711,759.131802368164,1635.291876220704,True,True,False,False,False,False,False,True
2022-11-05 05:20:00+00:00,7.321242475509644,217.50254487462905,812.5470733642578,1645.3216735839858,True,True,False,False,False,False,False,True
2022-11-05 05:30:00+00:00,7.512603330612182,219.723931786685,719.0687744140625,1594.9616882324224,True,True,False,False,False,False,False,True
2022-11-05 05:40:00+00:00,7.355620288848877,220.73436391604884,767.382373046875,1619.0155578613285,True,True,False,False,False,False,False,True
2022-11-05 05:50:00+00:00,6.844594645500183,216.26263970279325,667.6975006103515,1517.3429199218767,True,True,False,False,False,False,False,True
2022-11-05 06:00:00+00:00,6.962726378440857,213.58163955628297,666.0462219238282,1447.875939941408,True,True,False,False,False,False,False,True
2022-11-05 06:10:00+00:00,6.216161298751831,212.5365925549909,487.7457138061524,1352.674371337892,True,True,False,False,False,False,False,True
2022-11-05 06:20:00+00:00,6.118448114395141,211.3181208141271,407.01677093505873,1273.4361816406258,True,True,False,False,False,False,False,True
