timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-11-05 06:30:00+00:00,6.428924632072449,212.2993681179512,543.0123260498048,1316.1683227539063,True,True,False,False,False,False,False,True
2022-11-05 06:40:00+00:00,6.688428235054016,213.6217380668723,646.6191925048828,1464.7987060546898,True,True,False,False,False,False,False,True
2022-11-05 06:50:00+00:00,6.636230516433716,211.9462182883682,582.1326126098634,1343.6856567382831,True,True,False,False,False,False,False,True
2022-11-05 07:00:00+00:00,6.117241525650025,206.4323946380501,534.5744979858399,1385.6557128906277,True,True,False,False,False,False,False,True
2022-11-05 07:10:00+00:00,6.691027092933655,206.8764942237448,675.2624938964843,1477.0155993009876,True,True,False,False,False,False,False,True
2022-11-05 07:20:00+00:00,7.013287594443874,210.03109401049755,762.9092315673829,1564.089739990235,True,True,False,False,False,False,False,True
2022-11-05 07:30:00+00:00,7.150616025924682,209.33072457441847,758.140493774414,1525.3382019042976,True,True,False,False,False,False,False,True
2022-11-05 07:40:00+00:00,6.482922887802124,205.6440412378661,541.9975372314454,1361.4521545410162,True,True,False,False,False,False,False,True
2022-11-05 07:50:00+00:00,6.305112671852112,199.6068505441369,416.8140411376954,1263.4879943847682,True,True,False,False,False,False,False,True
2022-11-05 08:00:00+00:00,6.337689805030823,197.97280157991077,437.4329705489309,1236.6443176269554,True,True,False,False,False,False,False,True
2022-11-05 08:10:00+00:00,6.150505685806275,200.3976795700026,414.2984375000001,1251.3692321777348,True,True,False,False,False,False,False,True
2022-11-05 08:20:00+00:00,6.357793068885803,198.96602645169253,432.02667236328136,1245.4016906738295,True,True,False,False,False,False,False,True
2022-11-05 08:30:00+00:00,5.742000699043273,194.56312914032463,339.8859687805176,1203.0709960937506,True,True,False,False,False,False,False,True
2022-11-05 08:40:00+00:00,5.6295217212877775,192.18502045068465,307.44006187037434,1184.9249471028654,True,True,False,False,False,False,False,True
2022-11-05 08:50:00+00:00,5.400914740562439,191.601223781888,256.7358283996583,1134.5089843750006,True,True,False,False,False,False,False,True
2022-11-05 09:00:00+00:00,5.734605136670564,190.91798265759357,313.47496337890635,1171.1239501953137,True,True,False,False,False,False,False,True
2022-11-05 09:10:00+00:00,5.003695726394654,184.88020352238752,229.3837020874024,1108.40697631836,True,True,False,False,False,False,False,True
2022-11-05 09:20:00+00:00,5.146070206165314,189.90514204724343,273.79823913574234,1121.580462646486,True,True,False,False,False,False,False,True
2022-11-05 09:30:00+00:00,5.238177287578583,193.4682849872371,314.79046189157583,1168.3953063964864,True,True,False,False,False,False,False,True
2022-11-05 09:40:00+00:00,6.566157126426697,190.0488565515112,528.8635498046875,1338.432598876955,True,True,False,False,False,False,False,True
2022-11-05 09:50:00+00:00,6.620972228050232,190.88360659936083,634.7379531860354,1382.1582336425795,True,True,False,False,False,False,False,True
2022-11-05 10:00:00+00:00,6.361951160430907,187.6768600560734,550.3404129028321,1413.220715332032,True,True,False,False,False,False,False,True
2022-11-05 10:10:00+00:00,6.46716341972351,190.2224701131199,596.7743804931641,1424.3868530273453,True,True,False,False,False,False,False,True
2022-11-05 10:20:00+00:00,6.754529380798338,183.4796350775748,736.006338500977,1517.0027099609388,True,True,False,False,False,False,False,True
2022-11-05 10:30:00+00:00,6.7801271200180055,183.3364454769637,725.5682952880863,1566.2331420898445,True,True,False,False,False,False,False,True
2022-11-05 10:40:00+00:00,6.9122549295425415,185.5980545519872,766.5420623779298,1521.098974609377,True,True,False,False,False,False,False,True
2022-11-05 10:50:00+00:00,6.33208396434784,192.36429999789365,671.1099838256837,1450.6929687500012,True,True,False,False,False,False,False,True
2022-11-05 11:00:00+00:00,7.14614245891571,193.9255341757981,865.2297668457029,1523.1267150878916,True,True,False,False,False,False,False,True
2022-11-05 11:10:00+00:00,8.301063990592954,189.23610516160204,1204.9321533203124,1819.924755859376,True,True,False,False,False,False,False,True
2022-11-05 11:20:00+00:00,8.646011042594909,189.49918062915532,1316.8130676269532,1921.3318969726563,True,True,False,False,False,False,False,True
2022-11-05 11:30:00+00:00,8.848750758171079,187.63552516178032,1522.4171508789077,2037.7767822265628,True,True,False,False,False,False,False,True
2022-11-05 11:40:00+00:00,8.626761651039121,189.48703446859275,1315.3341278076175,2030.594071237664,True,True,False,False,False,False,False,True
2022-11-05 11:50:00+00:00,8.408355331420896,192.9803676039737,1207.888470458986,1953.76464262463,True,True,False,False,False,False,False,True
2022-11-05 12:00:00+00:00,7.679535865783691,188.15552597210572,1045.3042602539067,1853.3286454050167,True,True,False,False,False,False,False,True
2022-11-05 12:10:00+00:00,8.33368720506367,190.0847943323081,1182.235647583007,1913.845275878907,True,True,False,False,False,False,False,True
2022-11-05 12:20:00+00:00,7.232031202316283,200.2320393024604,799.0422744750977,1752.7253662109383,True,True,False,False,False,False,False,True
2022-11-05 12:30:00+00:00,7.683879590034484,194.7059024472883,999.9859069824228,1880.610528564456,True,True,False,False,False,False,False,True
2022-11-05 12:40:00+00:00,7.722415280342102,194.7589763604424,996.2582461708474,1843.7557434082048,True,True,False,False,False,False,False,True
2022-11-05 12:50:00+00:00,7.550452327728271,195.9036873022713,963.9841461181644,1831.955114746096,True,True,False,False,False,False,False,True
2022-11-05 13:00:00+00:00,7.209700512886047,192.06491276399055,834.3515106201176,1704.5955688476563,True,True,False,False,False,False,False,True
2022-11-05 13:10:00+00:00,7.401710939407349,190.9063057572154,894.6082489013676,1678.0512451171885,True,True,False,False,False,False,False,True
2022-11-05 13:20:00+00:00,7.076551604270935,194.46887418417305,862.6218658447266,1706.5824829101573,True,True,False,False,False,False,False,True
2022-11-05 13:30:00+00:00,6.768599796295165,198.14692749119595,649.2255004882813,1718.0888366699232,True,True,False,False,False,False,False,True
2022-11-05 13:40:00+00:00,7.656314158439637,198.23696625976223,991.611590576172,1815.3861877441425,True,True,False,False,False,False,False,True
2022-11-05 13:50:00+00:00,6.974030947685241,201.17001866030736,763.4000930786134,1810.3712829589847,True,True,False,False,False,False,False,True
2022-11-05 14:00:00+00:00,7.92959134578705,198.05519575301267,1037.6944778442394,1865.807238769532,True,True,False,False,False,False,False,True
2022-11-05 14:10:00+00:00,8.508314275741576,198.6500928577732,1329.5879974365246,2035.2131958007817,True,True,False,False,False,False,False,True
2022-11-05 14:20:00+00:00,7.48000750541687,206.60907086517807,911.8755249023446,2024.2013671875009,True,True,False,False,False,False,False,True
2022-11-05 14:30:00+00:00,7.25519711971283,197.3085888891265,807.2965621948244,1905.2383300781264,True,True,False,False,False,False,False,True
2022-11-05 14:40:00+00:00,7.759818816184998,206.9016322775385,999.5094757080076,2004.7841247558608,True,True,False,False,False,False,False,True
2022-11-05 14:50:00+00:00,8.405218386650088,204.23900323303243,1211.284939575196,2044.3651916503916,True,True,False,False,False,False,False,True
2022-11-05 15:00:00+00:00,8.233923602104184,203.18421405747355,1100.1904449462902,1980.641314697266,True,True,False,False,False,False,False,True
2022-11-05 15:10:00+00:00,8.24546921253204,206.849974509483,1314.0408447265636,2059.154571533203,True,True,False,False,False,False,False,True
2022-11-05 15:20:00+00:00,9.220260429382323,207.19468056047563,1449.882208251954,2030.6286254882807,True,True,False,False,False,False,False,True
2022-11-05 15:30:00+00:00,8.266184997558595,207.7547742411508,1231.554953002931,1987.796093750001,True,True,False,False,False,False,False,True
2022-11-05 15:40:00+00:00,8.676546311378484,202.89024763123695,1329.972686767579,2007.3251770019544,True,True,False,False,False,False,False,True
2022-11-05 15:50:00+00:00,7.832490992546082,204.73836843348937,1079.8382995605475,1952.612084960939,True,True,False,False,False,False,False,True
2022-11-05 16:00:00+00:00,8.474019753305534,206.4559341019637,1153.0103888260703,1982.9145443564976,True,True,False,False,False,False,False,True
2022-11-05 16:10:00+00:00,8.420383882522582,207.8984723462784,1217.9034149169934,1910.375012207032,True,True,False,False,False,False,False,True
2022-11-05 16:20:00+00:00,8.354033337699045,206.94045929738024,1114.9126756456155,1940.1980997721355,True,True,False,False,False,False,False,True
2022-11-05 16:30:00+00:00,9.23156507015228,209.253869759784,1298.138858032228,1923.2763122558604,True,True,False,False,False,False,False,True
2022-11-05 16:40:00+00:00,8.716715741157525,209.1588623329054,1509.5232482910164,2004.612701416016,True,True,False,False,False,False,False,True
2022-11-05 16:50:00+00:00,8.43148407936096,210.984106646621,1172.2649902343771,1997.504504394532,True,True,False,False,False,False,False,True
2022-11-05 17:00:00+00:00,9.165185594558718,210.16031488688657,1417.669061279297,1998.387408447266,True,True,False,False,False,False,False,True
2022-11-05 17:10:00+00:00,7.762343192100522,205.90128481243096,1042.939645385743,1893.254901123047,True,True,False,False,False,False,False,True
2022-11-05 17:20:00+00:00,8.400818991661069,207.5408400665023,1241.8052032470712,1975.8062316894527,True,True,False,False,False,False,False,True
2022-11-05 17:30:00+00:00,7.929071617126465,212.0065000714144,1028.002294921875,1843.8986389160168,True,True,False,False,False,False,False,True
2022-11-05 17:40:00+00:00,8.143301463127136,210.899358196572,1122.921658325196,1793.7002807617198,True,True,False,False,False,False,False,True
2022-11-05 17:50:00+00:00,7.364957189559935,209.5466080976856,945.3771728515642,1737.226843261721,True,True,False,False,False,False,False,True
2022-11-05 18:00:00+00:00,7.395195531845093,220.05033212515423,892.1305358886717,1611.2175903320312,True,True,False,False,False,False,False,True
2022-11-05 18:10:00+00:00,7.30134348869324,220.4015063983507,804.2260589599614,1684.275189208986,True,True,False,False,False,False,False,True
2022-11-05 18:20:00+00:00,8.443772568422204,219.350883577216,1206.1098166073073,2007.862261603861,True,True,False,False,False,False,False,True
2022-11-05 18:30:00+00:00,8.132182455062866,221.13477865226545,1163.3314910888696,1931.5471008300783,True,True,False,False,False,False,False,True
2022-11-05 18:40:00+00:00,6.987655854225158,227.37929585035744,817.3008331298827,1674.7782653808608,True,True,False,False,False,False,False,True
2022-11-05 18:50:00+00:00,6.690173196792602,239.06447239464063,686.0985412597661,1392.0451354980476,True,True,False,False,False,False,False,True
2022-11-05 19:00:00+00:00,6.253360438346863,233.20965198546696,568.2511199951172,1380.2665710449232,True,True,False,False,False,False,False,True
2022-11-05 19:10:00+00:00,5.970616388320924,235.15789028275253,488.6666000366211,1282.2999010588003,True,True,False,False,False,False,False,True
2022-11-05 19:20:00+00:00,5.667063903808594,235.65536336993108,434.9472091674805,1194.5789916992194,True,True,False,False,False,False,False,True
2022-11-05 19:30:00+00:00,5.364717853069306,244.2231471219828,385.6700805664063,1172.1173950195323,True,True,False,False,False,False,False,True
2022-11-05 19:40:00+00:00,6.1096496105194085,238.2164879021406,521.1828109741211,1257.0509643554703,True,True,False,False,False,False,False,True
2022-11-05 19:50:00+00:00,6.170823724646319,240.30804541380616,484.7611343383789,1199.3557250976585,True,True,False,False,False,False,False,True
2022-11-05 20:00:00+00:00,6.283394503593444,239.79799722378883,536.5373657226562,1228.3904663085948,True,True,False,False,False,False,False,True
2022-11-05 20:10:00+00:00,6.651526045799256,244.0333070009866,594.8904510498048,1201.2473876953147,True,True,False,False,False,False,False,True
2022-11-05 20:20:00+00:00,6.101315045356751,249.14439472465452,462.5051173159952,1112.31276855469,True,True,False,False,False,False,False,True
2022-11-05 20:30:00+00:00,5.348791241645813,250.7968109179569,310.6077789306641,1091.39578857422,True,True,False,False,False,False,False,True
2022-11-05 20:40:00+00:00,5.358369421958924,247.58050945576795,318.62143325805675,1071.0639648437518,True,True,False,False,False,False,False,True
2022-11-05 20:50:00+00:00,5.423987948894501,240.79598882556735,300.59123764038094,1098.302325439456,True,True,False,False,False,False,False,True
2022-11-05 21:00:00+00:00,5.241555619239807,245.27110333433475,312.34925308227554,1045.302200317384,True,True,False,False,False,False,False,True
2022-11-05 21:10:00+00:00,4.967090535163879,242.8169616943896,225.26483840942385,1010.7898498535164,True,True,False,False,False,False,False,True
2022-11-05 21:20:00+00:00,5.710964155197145,233.204841019726,288.5077407836916,1073.8061767578135,True,True,False,False,False,False,False,True
2022-11-05 21:30:00+00:00,6.51731915473938,227.86816203741637,436.2383926391602,1209.3106933593765,True,True,False,False,False,False,False,True
2022-11-05 21:40:00+00:00,5.607942366600036,229.1853612788258,324.35320281982433,1135.99237060547,True,True,False,False,False,False,False,True
2022-11-05 21:50:00+00:00,5.523037433624268,239.63325230932037,334.0288208007813,1110.1761230468765,True,True,False,False,False,False,False,True
2022-11-05 22:00:00+00:00,5.672688293457032,242.905493938222,396.2841964721681,1106.379260253907,True,True,False,False,False,False,False,True
2022-11-05 22:10:00+00:00,4.9460036039352415,243.06015768610203,298.20791015625025,1019.4315338134772,True,True,False,False,False,False,False,True
2022-11-05 22:20:00+00:00,4.872551679611206,244.1396493490945,239.0956512451172,992.8600250244144,True,True,False,False,False,False,False,True
2022-11-05 22:30:00+00:00,4.924972200393677,244.73297294112265,242.6804466247558,1010.170651245118,True,True,False,False,False,False,False,True
2022-11-05 22:40:00+00:00,4.795777237415314,236.91797509958445,224.13107833862287,1011.7356658935548,True,True,False,False,False,False,False,True
2022-11-05 22:50:00+00:00,5.298820924758912,232.4782037958003,293.6003082275392,1057.9245178222666,True,True,False,False,False,False,False,True
2022-11-05 23:00:00+00:00,5.260637938976288,231.0406901980264,257.5233352661133,1037.4498138427746,True,True,False,False,False,False,False,True
2022-11-05 23:10:00+00:00,4.926550030708314,230.5190798501742,193.95120468139655,997.3782135009764,True,True,False,False,False,False,False,True
2022-11-05 23:20:00+00:00,5.330711293220519,223.8816220518945,260.4268333435061,1047.724600219728,True,True,False,False,False,False,False,True
2022-11-05 23:30:00+00:00,5.300138926506043,235.7536951645974,318.4347084045411,1079.6240478515645,True,True,False,False,False,False,False,True
2022-11-05 23:40:00+00:00,6.110466313362123,236.78057122356256,397.7764968872071,1121.4511657714847,True,True,False,False,False,False,False,True
2022-11-05 23:50:00+00:00,6.003119349479676,226.87323234520903,360.9184005737304,1158.5220275878914,True,True,False,False,False,False,False,True
2022-11-06 00:00:00+00:00,4.826275551319123,217.4332647230518,209.3826171875002,1027.5152618408206,True,True,False,False,False,False,False,True
2022-11-06 00:10:00+00:00,6.4036052942276,227.55605242303227,512.4675308227539,1279.68949584961,True,True,False,False,False,False,False,True
2022-11-06 00:20:00+00:00,6.830394315719604,230.03396501404205,573.3543838500977,1312.1332702636723,True,True,False,False,False,False,False,True
2022-11-06 00:30:00+00:00,6.467794489860535,223.4185983649879,529.4589721679688,1341.9232971191425,True,True,False,False,False,False,False,True
2022-11-06 00:40:00+00:00,5.690749621391296,219.5108230874772,355.5755889892579,1191.6734741210948,True,True,False,False,False,False,False,True
2022-11-06 00:50:00+00:00,6.343499946594238,231.77298273300477,472.2342926025391,1268.7614624023456,True,True,False,False,False,False,False,True
2022-11-06 01:00:00+00:00,5.662404680252076,224.85083051102367,365.4518188476562,1182.1471740722666,True,True,False,False,False,False,False,True
2022-11-06 01:10:00+00:00,5.522629046440124,220.63819102866165,292.8837966918946,1127.255377197268,True,True,False,False,False,False,False,True
2022-11-06 01:20:00+00:00,5.99749481678009,219.8363357689883,389.1519348144533,1253.3221008300793,True,True,False,False,False,False,False,True
2022-11-06 01:30:00+00:00,5.590771985054016,233.02279260165443,350.6291915893556,1144.4435485839858,True,True,False,False,False,False,False,True
2022-11-06 01:40:00+00:00,5.62787847518921,223.76247732409803,374.5069717407228,1172.797814941408,True,True,False,False,False,False,False,True
2022-11-06 01:50:00+00:00,5.265445613861084,211.18659183819776,258.4420776367188,1133.774096679689,True,True,False,False,False,False,False,True
2022-11-06 02:00:00+00:00,5.636565661430359,214.054920945181,308.9180816650391,1167.5107299804697,True,True,False,False,False,False,False,True
2022-11-06 02:10:00+00:00,6.053145241737366,208.497962322232,329.96759490966804,1162.529858398439,True,True,False,False,False,False,False,True
2022-11-06 02:20:00+00:00,5.398687386512755,215.18245198791752,296.24456176757826,1148.471801757812,True,True,False,False,False,False,False,True
2022-11-06 02:30:00+00:00,5.383020544052124,226.46906934365933,319.1373657226563,1145.7088044819077,True,True,False,False,False,False,False,True
2022-11-06 02:40:00+00:00,5.453762197494507,224.68915104859343,353.44624786376954,1164.2112048921133,True,True,False,False,False,False,False,True
2022-11-06 02:50:00+00:00,5.071690225601196,220.96095329111685,229.7075630187988,1065.917278089022,True,True,False,False,False,False,False,True
2022-11-06 03:00:00+00:00,3.861563742160796,216.04994907016723,124.56573066711444,950.8873639787946,True,True,False,False,False,False,False,True
2022-11-06 03:10:00+00:00,4.2871090292930605,212.72617826079656,152.66316108703623,987.2431094520974,True,True,False,False,False,False,False,True
2022-11-06 03:20:00+00:00,5.199047577381134,213.11004378686437,184.1367835998536,1032.6866851806658,True,True,False,False,False,False,False,True
2022-11-06 03:30:00+00:00,5.422484374046325,213.81739917372272,271.089486694336,1083.8768066406249,True,True,False,False,False,False,False,True
2022-11-06 03:40:00+00:00,5.095208954811097,208.0463954971113,193.7539016723633,1028.617599487306,True,True,False,False,False,False,False,True
2022-11-06 03:50:00+00:00,4.716051315006456,202.2516032278574,206.56980133056655,1054.8965362548838,True,True,False,False,False,False,False,True
2022-11-06 04:00:00+00:00,5.528903245925902,200.3306013741849,351.3409454345704,1196.1236022949224,True,True,False,False,False,False,False,True
2022-11-06 04:10:00+00:00,5.912961244583129,204.70031846815743,366.159831237793,1242.7615356445326,True,True,False,False,False,False,False,True
2022-11-06 04:20:00+00:00,6.018470549583435,205.09857445759465,502.36882781982433,1405.0621154785172,True,True,False,False,False,False,False,True
2022-11-06 04:30:00+00:00,6.750111556053161,202.28863372293384,652.7980285644531,1503.4141479492196,True,True,False,False,False,False,False,True
2022-11-06 04:40:00+00:00,5.984111380577088,197.864113681614,382.8754409790041,1335.4114196777343,True,True,False,False,False,False,False,True
2022-11-06 04:50:00+00:00,5.423022651672364,206.00198712224187,340.16642038445724,1289.236193847657,True,True,False,False,False,False,False,True
2022-11-06 05:00:00+00:00,5.564877319335937,216.00512845738973,426.8055175781251,1341.3313049316414,True,True,False,False,False,False,False,True
2022-11-06 05:10:00+00:00,5.526137399673463,204.9414755749866,376.9767089843752,1301.5591125488288,True,True,False,False,False,False,False,True
2022-11-06 05:20:00+00:00,6.256052017211914,202.9058480276481,492.9017822265626,1381.763562011719,True,True,False,False,False,False,False,True
2022-11-06 05:30:00+00:00,5.431487202644348,211.73425065681832,404.5059539794922,1338.595916748047,True,True,False,False,False,False,False,True
2022-11-06 05:40:00+00:00,6.74110870361328,212.2190138803239,611.252326965332,1521.1670532226562,True,True,False,False,False,False,False,True
2022-11-06 05:50:00+00:00,7.399854755401611,217.90311038095416,711.1463592529296,1577.6715148925791,True,True,False,False,False,False,False,True
2022-11-06 06:00:00+00:00,7.240792560577392,216.8929129300807,744.5231231689454,1622.2544860839855,True,True,False,False,False,False,False,True
2022-11-06 06:10:00+00:00,7.427085876464844,220.6051655717227,787.8636749267579,1678.2417968750003,True,True,False,False,False,False,False,True
2022-11-06 06:20:00+00:00,6.663573122024535,212.7113755271028,592.3022903442383,1468.0444519042967,True,True,False,False,False,False,False,True
2022-11-06 06:30:00+00:00,6.738194394111633,205.0393622124039,485.041227722168,1378.7831909179697,True,True,False,False,False,False,False,True
2022-11-06 06:40:00+00:00,6.725794696807862,209.749035209648,554.8247528076173,1425.0468750000002,True,True,False,False,False,False,False,True
2022-11-06 06:50:00+00:00,6.463822078704834,210.37428904661883,516.8953277587891,1362.9015197753913,True,True,False,False,False,False,False,True
2022-11-06 07:00:00+00:00,7.232550835609436,198.4863313030092,699.2533325195312,1500.9100769042973,True,True,False,False,False,False,False,True
2022-11-06 07:10:00+00:00,8.071631622314454,200.08548813216612,927.4024139404298,1669.6137145996097,True,True,False,False,False,False,False,True
2022-11-06 07:20:00+00:00,7.916783189773558,197.9529148039507,863.9071044921875,1621.6148742675796,True,True,False,False,False,False,False,True
2022-11-06 07:30:00+00:00,6.974160933494568,208.09690029266076,740.1940460205079,1567.3695007324227,True,True,False,False,False,False,False,True
2022-11-06 07:40:00+00:00,6.371603631973267,207.16977949323208,525.441473388672,1324.497027587891,True,True,False,False,False,False,False,True
2022-11-06 07:50:00+00:00,6.44069332546658,212.47488073231997,497.4080590142144,1275.6816474066854,True,True,False,False,False,False,False,True
2022-11-06 08:00:00+00:00,5.994933247566224,216.12930436212667,402.4918823242188,1243.0405456542971,True,True,False,False,False,False,False,True
2022-11-06 08:10:00+00:00,5.272387981414794,212.2006860010765,304.9187492370605,1139.2449035644545,True,True,False,False,False,False,False,True
2022-11-06 08:20:00+00:00,5.398111891746522,209.18262469539135,247.58732528686528,1059.61883544922,True,True,False,False,False,False,False,True
2022-11-06 08:30:00+00:00,4.682935738563537,211.4374955975471,210.65189476013197,1030.9243164062511,True,True,False,False,False,False,False,True
2022-11-06 08:40:00+00:00,4.210705840587616,208.70913688683507,151.72686958312994,997.6503753662116,True,True,False,False,False,False,False,True
2022-11-06 08:50:00+00:00,4.727114534378051,207.94815079968416,182.56661796569836,990.1314208984384,True,True,False,False,False,False,False,True
2022-11-06 09:00:00+00:00,4.612268340587616,192.1308928908537,154.12612228393547,965.7577545166016,True,True,False,False,False,False,False,True
2022-11-06 09:10:00+00:00,5.535697031021118,184.4643292482296,362.8086975097656,1169.5589233398446,True,True,False,False,False,False,False,True
2022-11-06 09:20:00+00:00,5.836706566810607,182.42712006832568,413.5269393920897,1259.7795654296876,True,True,False,False,False,False,False,True
2022-11-06 09:30:00+00:00,6.193273639678955,183.69867292967183,518.2675765991211,1277.400666889393,True,True,False,False,False,False,False,True
2022-11-06 09:40:00+00:00,6.612006568908692,188.22267885061112,641.7261840820313,1418.8933570498525,True,True,False,False,False,False,False,True
2022-11-06 09:50:00+00:00,6.570018124580384,192.49603902265915,655.5815078735352,1427.6462097167982,True,True,False,False,False,False,False,True
2022-11-06 10:00:00+00:00,7.525838470458984,196.7421118477655,944.9252593994144,1529.5093383789072,True,True,False,False,False,False,False,True
2022-11-06 10:10:00+00:00,5.843221974372864,213.63150634324285,456.10402221679686,1309.890297337583,True,True,False,False,False,False,False,True
2022-11-06 10:20:00+00:00,5.478931038003219,210.20206174123447,335.64319409822167,1189.1966430664077,True,True,False,False,False,False,False,True
2022-11-06 10:30:00+00:00,5.0125871896743766,211.0332719007572,223.99238891601573,1019.4655700683608,True,True,False,False,False,False,False,True
2022-11-06 10:40:00+00:00,4.413408231735229,201.45551958185845,130.66557960510258,956.2723022460938,True,True,False,False,False,False,False,True
2022-11-06 10:50:00+00:00,4.862063920497894,203.73615707580876,179.55329284667962,980.1220245361326,True,True,False,False,False,False,False,True
2022-11-06 11:00:00+00:00,4.705600595474243,204.90993938870972,155.99938793182375,963.5190887451174,True,True,False,False,False,False,False,True
2022-11-06 11:10:00+00:00,4.4715929156855525,195.4854333049132,170.63367309570316,984.3494037828953,True,True,False,False,False,False,False,True
2022-11-06 11:20:00+00:00,4.842146241664887,198.90891732030988,207.11187362670896,1024.0994171142588,True,True,False,False,False,False,False,True
2022-11-06 11:30:00+00:00,4.942885029315948,199.96721947359032,240.84721603393555,1048.5887725830084,True,True,False,False,False,False,False,True
2022-11-06 11:40:00+00:00,5.10734884738922,207.22893393031345,304.98073698344984,1099.976226806642,True,True,False,False,False,False,False,True
2022-11-06 11:50:00+00:00,5.354619848728179,195.38624688964245,362.2719688415529,1121.9275024414078,True,True,False,False,False,False,False,True
2022-11-06 12:00:00+00:00,4.169756925106048,186.7347430257472,130.79630680084225,962.8590515136718,True,True,False,False,False,False,False,True
2022-11-06 12:10:00+00:00,4.208756673336029,175.71150809751646,120.29367866516128,933.647396850586,True,True,False,False,False,False,False,True
2022-11-06 12:20:00+00:00,4.214824827093828,172.2711771687741,141.75657131797394,975.0523328279198,True,True,False,False,False,False,False,True
2022-11-06 12:30:00+00:00,5.570241951942444,171.8992431338079,247.1920066833497,1080.1955932617198,True,True,False,False,False,False,False,True
2022-11-06 12:40:00+00:00,5.913821044721101,177.90002736047484,351.9625942832548,1196.3843158922712,True,True,False,False,False,False,False,True
2022-11-06 12:50:00+00:00,5.934159708023072,177.37274018023925,385.2848754882813,1176.472247314455,True,True,False,False,False,False,False,True
2022-11-06 13:00:00+00:00,6.085833835601807,183.94942662939695,437.19341659545927,1186.8014587402354,True,True,False,False,False,False,False,True
2022-11-06 13:10:00+00:00,5.570724570751191,186.306384961763,308.7206459045411,1116.0960601806642,True,True,False,False,False,False,False,True
2022-11-06 13:20:00+00:00,5.139276242256164,180.57962134531687,278.9777923583985,1095.6145629882812,True,True,False,False,False,False,False,True
2022-11-06 13:30:00+00:00,5.310014116764069,187.92088574849967,276.8020240783692,1128.8408447265635,True,True,False,False,False,False,False,True
2022-11-06 13:40:00+00:00,5.652325224876404,188.765925866102,348.07463607788094,1134.7199127197282,True,True,False,False,False,False,False,True
2022-11-06 13:50:00+00:00,5.744989335536957,187.3435472123535,343.9968589782716,1212.5496459960957,True,True,False,False,False,False,False,True
2022-11-06 14:00:00+00:00,7.451186744790328,189.4774212454691,889.6133209228519,1605.871055201481,True,True,False,False,False,False,False,True
2022-11-06 14:10:00+00:00,8.301027059555055,238.70751156201,1216.481225264701,1810.221337890625,True,True,False,False,False,False,False,True
2022-11-06 14:20:00+00:00,5.742186188697815,245.00804441717415,470.8033767700196,1178.0712768554702,True,True,False,False,False,False,False,True
2022-11-06 14:30:00+00:00,5.399726796150208,243.3566532985473,370.054623413086,1084.5300445556643,True,True,False,False,False,False,False,True
2022-11-06 14:40:00+00:00,5.046259641647339,240.2552546694025,271.0841613769532,1035.4561035156264,True,True,False,False,False,False,False,True
2022-11-06 14:50:00+00:00,5.542082595825195,230.8958552034061,303.2252822875977,1082.828945922853,True,True,False,False,False,False,False,True
2022-11-06 15:00:00+00:00,6.432470107078553,234.93098988231895,570.1996017456056,1278.6756286621105,True,True,False,False,False,False,False,True
2022-11-06 15:10:00+00:00,6.3931546211242685,232.241359307823,594.8771301269533,1392.0723510742191,True,True,False,False,False,False,False,True
2022-11-06 15:20:00+00:00,8.256829571723939,230.46254706531357,1135.113964843751,1846.071417236329,True,True,False,False,False,False,False,True
2022-11-06 15:30:00+00:00,8.551695013046267,224.11568505220967,1251.3042449951167,1984.730914306641,True,True,False,False,False,False,False,True
2022-11-06 15:40:00+00:00,8.91702346801758,225.8140223192244,1265.8472839355486,2019.7040771484385,True,True,False,False,False,False,False,True
2022-11-06 15:50:00+00:00,8.161362791061402,216.81371666102496,1051.2350372314456,1837.276220703125,True,True,False,False,False,False,False,True
2022-11-06 16:00:00+00:00,7.201588654518128,208.27914368957244,733.7505584716798,1531.2921264648448,True,True,False,False,False,False,False,True
2022-11-06 16:10:00+00:00,7.248421788215637,209.8597596844028,840.8547576904299,1582.5162841796878,True,True,False,False,False,False,False,True
2022-11-06 16:20:00+00:00,6.975051975250244,208.3021777544704,757.7702331542972,1583.516534423829,True,True,False,False,False,False,False,True
2022-11-06 16:30:00+00:00,7.262325096130371,205.09948025070813,872.5188964843753,1657.2635742187515,True,True,False,False,False,False,False,True
2022-11-06 16:40:00+00:00,7.676974272727966,207.87783960803264,1007.7696472167984,1793.2784179687508,True,True,False,False,False,False,False,True
2022-11-06 16:50:00+00:00,7.37960307598114,209.8794277492252,916.721621704102,1706.28987426758,True,True,False,False,False,False,False,True
2022-11-06 17:00:00+00:00,7.200883269309998,205.0640404607594,851.1023254394535,1695.3414489746108,True,True,False,False,False,False,False,True
2022-11-06 17:10:00+00:00,8.349419426918033,210.34990881679025,1134.475875854493,1894.2540475945736,True,True,False,False,False,False,False,True
2022-11-06 17:20:00+00:00,8.258240389823914,213.35125033666407,1107.1477294921888,1800.1065441313262,True,True,False,False,False,False,False,True
2022-11-06 17:30:00+00:00,8.569774866104126,213.92053188972264,1238.335620117187,1836.861138916017,True,True,False,False,False,False,False,True
2022-11-06 17:40:00+00:00,8.769395947456363,214.47317001348245,1460.418411254883,2033.0085144042969,True,True,False,False,False,False,False,True
2022-11-06 17:50:00+00:00,9.176323151588438,216.0876922498371,1541.8751251220715,2056.744654605264,True,True,False,False,False,False,False,True
2022-11-06 18:00:00+00:00,9.51191449165345,220.07577543982097,1631.4906250000015,2060.0,True,True,False,False,False,False,False,True
2022-11-06 18:10:00+00:00,9.85235080718994,217.8266990797096,1676.739575195314,2060.0,True,True,False,False,False,False,False,True
2022-11-06 18:20:00+00:00,10.439853906631468,220.82668528513,1873.7212219238304,2060.0,True,True,False,False,False,False,False,True
2022-11-06 18:30:00+00:00,9.691525268554685,221.9964569746348,1826.119915771485,2060.0,True,True,False,False,False,False,False,True
2022-11-06 18:40:00+00:00,9.569365525245672,220.8048991789289,1577.4484619140649,2060.0,True,True,False,False,False,False,False,True
2022-11-06 18:50:00+00:00,9.140497326850891,216.0702549397123,1423.0716003417972,2056.1606018066404,True,True,False,False,False,False,False,True
2022-11-06 19:00:00+00:00,9.244969217400795,219.20089730419053,1454.0517822265635,2060.0,True,True,False,False,False,False,False,True
2022-11-06 19:10:00+00:00,9.539888262748716,219.38816695006537,1640.5067871093763,2060.0,True,True,False,False,False,False,False,True
2022-11-06 19:20:00+00:00,8.68270914554596,221.39395438252413,1495.0559631347662,2059.528820800781,True,True,False,False,False,False,False,True
2022-11-06 19:30:00+00:00,8.507571887969968,224.5948728421553,1326.842371890421,2027.869464111328,True,True,False,False,False,False,False,True
2022-11-06 19:40:00+00:00,8.468702101707457,222.23025455583303,1328.6452484130882,2018.0590698242188,True,True,False,False,False,False,False,True
2022-11-06 19:50:00+00:00,9.032816386222844,221.76181638386328,1291.360321044923,2012.295782470704,True,True,False,False,False,False,False,True
2022-11-06 20:00:00+00:00,8.196575927734376,215.18072169712005,1111.349325561524,1959.1596740722664,True,True,False,False,False,False,False,True
2022-11-06 20:10:00+00:00,9.333491754531856,216.95949187369817,1478.470544433595,2047.0120300292965,True,True,False,False,False,False,False,True
2022-11-06 20:20:00+00:00,9.011506628990176,218.15672589390456,1426.9125244140628,2058.5285583496093,True,True,False,False,False,False,False,True
2022-11-06 20:30:00+00:00,9.411305785179142,214.236647748934,1563.8161712646488,2056.7032836914063,True,True,False,False,False,False,False,True
2022-11-06 20:40:00+00:00,9.711628389358529,215.89666796168603,1821.323437500001,2060.0,True,True,False,False,False,False,False,True
2022-11-06 20:50:00+00:00,10.178642320632935,215.3093087804457,1929.57204589844,2060.0,True,True,False,False,False,False,False,True
2022-11-06 21:00:00+00:00,10.0343560218811,217.384690795536,1915.3480407714865,2060.0,True,True,False,False,False,False,False,True
2022-11-06 21:10:00+00:00,10.286230587959276,215.598987621177,1982.1080322265648,2060.0,True,True,False,False,False,False,False,True
2022-11-06 21:20:00+00:00,10.530011868476864,213.75804159150596,2016.2824707031275,2060.0,True,True,False,False,False,False,False,True
2022-11-06 21:30:00+00:00,10.80267658233643,212.66912823966217,1969.200805664064,2060.0,True,True,False,False,False,False,False,True
2022-11-06 21:40:00+00:00,9.875609636306756,211.3856378032526,1879.4978027343768,2060.0,True,True,False,False,False,False,False,True
2022-11-06 21:50:00+00:00,10.222858357429503,212.2763040872181,1888.2755126953148,2060.0,True,True,False,False,False,False,False,True
2022-11-06 22:00:00+00:00,10.254210329055786,212.57110047971824,1896.466314697267,2060.0,True,True,False,False,False,False,False,True
2022-11-06 22:10:00+00:00,10.292244911193844,215.46064741485017,1899.4306152343772,2060.0,True,True,False,False,False,False,False,True
2022-11-06 22:20:00+00:00,8.832155823707582,215.9168782208727,1594.383358764649,2060.0,True,True,False,False,False,False,False,True
2022-11-06 22:30:00+00:00,10.023329973220823,219.42103963070284,1774.7918273925802,2060.0,True,True,False,False,False,False,False,True
2022-11-06 22:40:00+00:00,10.044621038436894,212.53778259475808,1928.4809631347664,2060.0,True,True,False,False,False,False,False,True
2022-11-06 22:50:00+00:00,9.23501777648926,215.0706484937701,1429.6389068603523,2027.518969726562,True,True,False,False,False,False,False,True
2022-11-06 23:00:00+00:00,7.98694944381714,213.8480344589564,1133.878833007813,1892.130480957032,True,True,False,False,False,False,False,True
2022-11-06 23:10:00+00:00,8.190710091590882,215.3752141631909,1215.0175537109392,1977.1286499023456,True,True,False,False,False,False,False,True
2022-11-06 23:20:00+00:00,7.916189193725586,219.0182139443625,1139.1367980957048,1999.9060187088817,True,True,False,False,False,False,False,True
2022-11-06 23:30:00+00:00,8.58761346340179,213.7405750244083,1215.8808105468756,2015.9548095703128,True,True,False,False,False,False,False,True
2022-11-06 23:40:00+00:00,8.267725920677185,213.47408026350084,1148.104959106446,2010.1673583984384,True,True,False,False,False,False,False,True
2022-11-06 23:50:00+00:00,9.020929512224695,217.1618417425672,1411.3827161287002,2050.6881103515625,True,True,False,False,False,False,False,True
2022-11-07 00:00:00+00:00,9.708565592765812,215.69392587266063,1574.5652557373048,2042.3662353515624,True,True,False,False,False,False,False,True
2022-11-07 00:10:00+00:00,9.675097560882572,215.7774419654562,1753.0466125488297,2060.0,True,True,False,False,False,False,False,True
2022-11-07 00:20:00+00:00,9.284672474861148,217.1656979038721,1522.7847351074238,2060.0,True,True,False,False,False,False,False,True
2022-11-07 00:30:00+00:00,9.266703844070433,214.89114653362765,1566.2778686523443,2060.0,True,True,False,False,False,False,False,True
2022-11-07 00:40:00+00:00,9.869157540170772,215.4895988952389,1738.9874694824243,2060.0,True,True,False,False,False,False,False,True
2022-11-07 00:50:00+00:00,8.865141272544857,211.09869954345407,1516.557334498356,2057.43984375,True,True,False,False,False,False,False,True
2022-11-07 01:00:00+00:00,8.4667715549469,211.9333775310208,1260.1742279052744,2015.953137207032,True,True,False,False,False,False,False,True
2022-11-07 01:10:00+00:00,8.737505626678464,212.44963781674085,1306.457730102539,2027.5037109375007,True,True,False,False,False,False,False,True
2022-11-07 01:20:00+00:00,9.225643539428706,209.8194827345227,1487.0428192138688,2060.0,True,True,False,False,False,False,False,True
2022-11-07 01:30:00+00:00,9.29222741127014,208.9991010267631,1465.055383300782,2029.628350830079,True,True,False,False,False,False,False,True
2022-11-07 01:40:00+00:00,8.847024488449097,209.70195381204303,1422.33854675293,2013.7519287109385,True,True,False,False,False,False,False,True
2022-11-07 01:50:00+00:00,8.655199480056762,212.0593108974675,1389.8666229248056,2055.3654724121093,True,True,False,False,False,False,False,True
2022-11-07 02:00:00+00:00,9.095204830169672,210.0267960267145,1474.771020507813,2045.6970703125007,True,True,False,False,False,False,False,True
2022-11-07 02:10:00+00:00,8.5711669921875,211.7730087082723,1313.7431121826182,2025.5951354980475,True,True,False,False,False,False,False,True
2022-11-07 02:20:00+00:00,8.520732855796812,211.9899829573312,1211.7213836669937,1962.920867919924,True,True,False,False,False,False,False,True
2022-11-07 02:30:00+00:00,9.037085771560664,204.82921654154865,1327.4357269287116,1996.184436035157,True,True,False,False,False,False,False,True
2022-11-07 02:40:00+00:00,7.990532112121587,205.3392232368096,1080.9880584716807,1845.5657531738293,True,True,False,False,False,False,False,True
2022-11-07 02:50:00+00:00,8.486391973495484,210.16741518820413,1267.23819885254,1989.2423278808608,True,True,False,False,False,False,False,True
2022-11-07 03:00:00+00:00,8.28110933303833,215.2763343789613,1140.1713409423826,1820.060681794821,True,True,False,False,False,False,False,True
2022-11-07 03:10:00+00:00,6.890521149886282,212.6984243479779,752.4963218287419,1630.5627746582045,True,True,False,False,False,False,False,True
2022-11-07 03:20:00+00:00,7.154291367530822,207.504350948364,822.1458648681643,1565.3690185546884,True,True,False,False,False,False,False,True
2022-11-07 03:30:00+00:00,7.691322994232178,208.0935670644897,981.4216369628904,1713.1598992598688,True,True,False,False,False,False,False,True
2022-11-07 03:40:00+00:00,7.764422237873077,209.21715668639405,1115.591427612305,1873.408639090403,True,True,False,False,False,False,False,True
2022-11-07 03:50:00+00:00,8.553495430946347,209.90367294648223,1269.443307495118,1998.1480346679696,True,True,False,False,False,False,False,True
2022-11-07 04:00:00+00:00,8.695591497421265,207.3846787915351,1270.0205871582036,1940.4707737972876,True,True,False,False,False,False,False,True
2022-11-07 04:10:00+00:00,8.817380142211917,206.3781635080701,1456.1181213378927,1995.7189331054688,True,True,False,False,False,False,False,True
2022-11-07 04:20:00+00:00,8.123773694038391,204.62880459802045,1058.2115234375003,1867.8215576171883,True,True,False,False,False,False,False,True
2022-11-07 04:30:00+00:00,7.613174939155579,207.92320263858892,912.5253723144532,1721.756457519533,True,True,False,False,False,False,False,True
2022-11-07 04:40:00+00:00,7.8407258234525985,205.3230368175396,1013.9726755242604,1899.772619628908,True,True,False,False,False,False,False,True
2022-11-07 04:50:00+00:00,8.352742004394532,202.74808013353035,1361.3086883544922,2014.6721984863293,True,True,False,False,False,False,False,True
2022-11-07 05:00:00+00:00,8.506810760498052,207.72368735589816,1341.6090454101573,2041.1076843261728,True,True,False,False,False,False,False,True
2022-11-07 05:10:00+00:00,8.023461818695067,211.87406040471944,1127.0256134033214,1994.0955627441424,True,True,False,False,False,False,False,True
2022-11-07 05:20:00+00:00,8.311774659156798,205.67403389816516,1231.4722473144543,1979.30775756836,True,True,False,False,False,False,False,True
2022-11-07 05:30:00+00:00,8.505556382631001,209.4597256802905,1109.788561369243,1805.908595034953,True,True,False,False,False,False,False,True
2022-11-07 05:40:00+00:00,8.106352746486666,202.70697325339145,1078.211414337159,1968.6033782958984,True,True,False,False,False,False,False,True
2022-11-07 05:50:00+00:00,8.531647515296934,202.45939311281816,1192.1513854980471,1964.7943847656268,True,True,False,False,False,False,False,True
2022-11-07 06:00:00+00:00,7.789797115325927,203.3809230100591,842.9830261230478,1727.7376037597664,True,True,False,False,False,False,False,True
2022-11-07 06:10:00+00:00,6.577610158920288,197.33379678065108,556.8367118835451,1419.712158203126,True,True,False,False,False,False,False,True
2022-11-07 06:20:00+00:00,6.185087561607359,192.57677568885455,527.8162071228028,1358.5126403808604,True,True,False,False,False,False,False,True
2022-11-07 06:30:00+00:00,6.507276892662048,198.25448893873264,585.3215377807618,1463.0567504882815,True,True,False,False,False,False,False,True
2022-11-07 06:40:00+00:00,6.679239869117739,202.7052479164943,697.772784423828,1617.8723999023446,True,True,False,False,False,False,False,True
2022-11-07 06:50:00+00:00,7.9165047883987425,200.8945772173612,924.0795623779298,1794.2446655273452,True,True,False,False,False,False,False,True
2022-11-07 07:00:00+00:00,7.372419381141661,201.3773600970883,807.4390289306642,1828.9270812988293,True,True,False,False,False,False,False,True
2022-11-07 07:10:00+00:00,7.426269102096559,200.33997413218967,874.1280242919926,1793.3740105879942,True,True,False,False,False,False,False,True
2022-11-07 07:20:00+00:00,7.782780599594116,196.710609546688,956.6811553955084,1813.281325567338,True,True,False,False,False,False,False,True
2022-11-07 07:30:00+00:00,7.868242263793948,198.9656289524666,1026.8306732177743,1833.780364990236,True,True,False,False,False,False,False,True
2022-11-07 07:40:00+00:00,7.414166402816773,200.3405468655069,959.4277923583986,1901.9085327148448,True,True,False,False,False,False,False,True
2022-11-07 07:50:00+00:00,7.754087824570504,201.55300356337668,996.3045440673836,1875.6582994962996,True,True,False,False,False,False,False,True
2022-11-07 08:00:00+00:00,7.973844337463379,199.97213129559907,1081.262817382814,1971.946984863282,True,True,False,False,False,False,False,True
2022-11-07 08:10:00+00:00,8.424059247970584,196.29323235456323,1135.3679351806647,1982.1278076171889,True,True,False,False,False,False,False,True
2022-11-07 08:20:00+00:00,8.15378918647766,197.725020589983,1014.1647499486024,1900.091748046876,True,True,False,False,False,False,False,True
2022-11-07 08:30:00+00:00,7.869615840911865,199.6359892841581,1011.1911987304688,1885.0181457519543,True,True,False,False,False,False,False,True
2022-11-07 08:40:00+00:00,7.519768452644351,200.8930117523652,972.1482849121096,1761.1492736816429,True,True,False,False,False,False,False,True
2022-11-07 08:50:00+00:00,7.935754108428954,198.44162809380904,1030.467782592774,1936.123175048829,True,True,False,False,False,False,False,True
2022-11-07 09:00:00+00:00,8.08321461677551,200.43158637546648,1113.2310821533206,1996.4668945312508,True,True,False,False,False,False,False,True
2022-11-07 09:10:00+00:00,7.931224822998045,196.44987464569272,1040.8513702392588,1981.6617187500008,True,True,False,False,False,False,False,True
2022-11-07 09:20:00+00:00,8.050674438476562,195.3169227836769,1026.4107788085942,1880.6071655273447,True,True,False,False,False,False,False,True
2022-11-07 09:30:00+00:00,8.337502336502078,194.7508782745444,1068.662371826172,1881.719653320314,True,True,False,False,False,False,False,True
2022-11-07 09:40:00+00:00,7.863007712364197,195.8677920840976,1066.7048095703146,1952.0405151367197,True,True,False,False,False,False,False,True
2022-11-07 09:50:00+00:00,8.316006946563723,198.01142139653723,1074.970336914064,1933.1035156250005,True,True,False,False,False,False,False,True
2022-11-07 10:00:00+00:00,8.31931109428406,196.5165359750699,1153.0572235107431,1994.5905151367188,True,True,False,False,False,False,False,True
2022-11-07 10:10:00+00:00,8.219407653808597,199.02476350456556,1189.3327178955092,1967.3539489746115,True,True,False,False,False,False,False,True
2022-11-07 10:20:00+00:00,7.973250389099123,193.15787990915345,1142.824072265626,2039.7313354492192,True,True,False,False,False,False,False,True
2022-11-07 10:30:00+00:00,8.592680954933167,192.24176664552817,1173.872500610352,2017.6015991210943,True,True,False,False,False,False,False,True
2022-11-07 10:40:00+00:00,8.607772278785706,195.6325861217791,1167.4509124755873,1983.6764648437504,True,True,False,False,False,False,False,True
2022-11-07 10:50:00+00:00,7.5439739465713505,196.916622093175,898.6476226806642,1747.6475463867198,True,True,False,False,False,False,False,True
2022-11-07 11:00:00+00:00,7.271105241775511,195.3711203236629,819.1068572998048,1742.469348144532,True,True,False,False,False,False,False,True
2022-11-07 11:10:00+00:00,7.8697829961776735,196.1796276284523,930.9739044189458,1826.5591674804705,True,True,False,False,False,False,False,True
2022-11-07 11:20:00+00:00,7.5609029054641725,195.53657149094943,859.6239349365235,1814.6309020996111,True,True,False,False,False,False,False,True
2022-11-07 11:30:00+00:00,7.324992179870605,200.9042858099752,788.9931564331057,1827.5117858886729,True,True,False,False,False,False,False,True
2022-11-07 11:40:00+00:00,7.911808443069458,201.67410635566725,1015.6424804687516,1903.956677246096,True,True,False,False,False,False,False,True
2022-11-07 11:50:00+00:00,7.784822368621827,206.08531871788296,1001.9535980224618,1847.904821777346,True,True,False,False,False,False,False,True
2022-11-07 12:00:00+00:00,7.381514954566954,210.16017561604505,849.1037002563484,1794.5712341308597,True,True,False,False,False,False,False,True
2022-11-07 12:10:00+00:00,7.714470458030701,207.5700634367605,871.9245376586916,1810.5753967285168,True,True,False,False,False,False,False,True
2022-11-07 12:20:00+00:00,7.72742714881897,209.5289787977435,969.6945495605472,1976.9041137695328,True,True,False,False,False,False,False,True
2022-11-07 12:30:00+00:00,8.056521725654603,212.4712200557039,1192.9660705566416,1915.5548645019544,True,True,False,False,False,False,False,True
2022-11-07 12:40:00+00:00,7.982104539871214,210.53107362569992,1101.6704803466794,1864.3766784667976,True,True,False,False,False,False,False,True
2022-11-07 12:50:00+00:00,8.552474546432498,209.3520119713733,1181.8974029541023,1933.48969116211,True,True,False,False,False,False,False,True
2022-11-07 13:00:00+00:00,8.359406137466435,205.90360732348304,1030.287963867188,1854.8063415527365,True,True,False,False,False,False,False,True
2022-11-07 13:10:00+00:00,7.919530534744263,205.9664070540783,1153.9525085449218,1939.67332763672,True,True,False,False,False,False,False,True
2022-11-07 13:20:00+00:00,8.659004783630376,210.40491056245264,1303.2933288574238,2003.9670898437507,True,True,False,False,False,False,False,True
2022-11-07 13:30:00+00:00,6.720374417304993,202.6246953757574,721.6302749633795,1752.016015625001,True,True,False,False,False,False,False,True
2022-11-07 13:40:00+00:00,7.45966320037842,198.4363861332645,919.6325927734384,1871.5333190917977,True,True,False,False,False,False,False,True
