timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-11-07 13:50:00+00:00,6.948488950729368,200.23373222400156,766.8461883544923,1735.0388183593764,True,True,False,False,False,False,False,True
2022-11-07 14:00:00+00:00,7.889477753639221,195.45724881687,982.0938903808598,1912.4815063476583,True,True,False,False,False,False,False,True
2022-11-07 14:10:00+00:00,7.957750606536867,195.1367188733333,955.5116561889656,1864.5451110839851,True,True,False,False,False,False,False,True
2022-11-07 14:20:00+00:00,8.223843932151794,187.67606966373103,1070.935766601564,1777.1585754394553,True,True,False,False,False,False,False,True
2022-11-07 14:30:00+00:00,8.762268042564394,189.8672714169937,1302.7027069091812,1936.3532836914064,True,True,False,False,False,False,False,True
2022-11-07 14:40:00+00:00,9.852387928962704,191.17506841740007,1601.7450286865242,2059.1120727539064,True,True,False,False,False,False,False,True
2022-11-07 14:50:00+00:00,9.170123124122622,188.16448313076776,1577.6549346923844,2038.200341796876,True,True,False,False,False,False,False,True
2022-11-07 15:00:00+00:00,8.825361847877504,189.61782168623824,1359.6264770507826,1910.080603027344,True,True,False,False,False,False,False,True
2022-11-07 15:10:00+00:00,7.088846834082353,186.10904210732105,806.0153423108554,1606.1074347245074,True,True,False,False,False,False,False,True
2022-11-07 15:20:00+00:00,8.325473785400394,184.5505372280986,1205.508908081055,1935.394946289064,True,True,False,False,False,False,False,True
2022-11-07 15:30:00+00:00,9.344258046150204,187.7452808749038,1714.0175903320323,2060.0,True,True,False,False,False,False,False,True
2022-11-07 15:40:00+00:00,9.60275931358337,187.9526094676258,1784.111087036135,2060.0,True,True,False,False,False,False,False,True
2022-11-07 15:50:00+00:00,10.021102404594426,195.12409408677172,1758.1338684082043,2060.0,True,True,False,False,False,False,False,True
2022-11-07 16:00:00+00:00,9.292505717277532,192.73032595241943,1709.7509002685565,2045.8756774902345,True,True,False,False,False,False,False,True
2022-11-07 16:10:00+00:00,9.479151678085328,194.48488938494768,1565.502130126954,2059.794189453125,True,True,False,False,False,False,False,True
2022-11-07 16:20:00+00:00,10.056074237823482,189.1592705007016,1771.4418029785174,2060.0,True,True,False,False,False,False,False,True
2022-11-07 16:30:00+00:00,9.733198165893558,193.9197204037244,1579.5655151367196,2060.0,True,True,False,False,False,False,False,True
2022-11-07 16:40:00+00:00,9.56838176250458,196.79780133029212,1617.9847412109384,2060.0,True,True,False,False,False,False,False,True
2022-11-07 16:50:00+00:00,10.199265384674074,196.3012179247174,1815.9320861816427,2060.0,True,True,False,False,False,False,False,True
2022-11-07 17:00:00+00:00,10.795548534393316,187.30159336282247,1873.5408813476583,2060.0,True,True,False,False,False,False,False,True
2022-11-07 17:10:00+00:00,11.209622192382811,190.05224703157955,1888.9050537109376,2060.0,True,True,False,False,False,False,False,True
2022-11-07 17:20:00+00:00,10.962963771820068,194.3284091659162,1878.9056091308607,2060.0,True,True,False,False,False,False,False,True
2022-11-07 17:30:00+00:00,8.75447165966034,185.8738101944695,1439.2995605468764,2052.846813964844,True,True,False,False,False,False,False,True
2022-11-07 17:40:00+00:00,9.663477301597588,188.49615367487908,1697.229956054689,2058.310821533203,True,True,False,False,False,False,False,True
2022-11-07 17:50:00+00:00,8.790832670111405,189.2650738055005,1486.7855931332238,2047.9615285773027,True,True,False,False,False,False,False,True
2022-11-07 18:00:00+00:00,9.217027739474648,184.44824536062103,1460.1005120528382,2054.42396304482,True,True,False,False,False,False,False,True
2022-11-07 18:10:00+00:00,9.935065174102778,178.32826437570623,1665.8560333251964,2060.0,True,True,False,False,False,False,False,True
2022-11-07 18:20:00+00:00,8.961130089230009,182.3843777004794,1346.6541442871094,2060.0,True,True,False,False,False,False,False,True
2022-11-07 18:30:00+00:00,7.868910431861876,177.61202487181708,1045.879962158204,2024.4416625976571,True,True,False,False,False,False,False,True
2022-11-07 18:40:00+00:00,10.151151406137572,176.13793558479065,1491.073528089022,2054.884135999178,True,True,False,False,False,False,False,True
2022-11-07 18:50:00+00:00,8.755975317955016,178.45979640473627,1319.8744812011732,2042.0890380859375,True,True,False,False,False,False,False,True
2022-11-07 19:00:00+00:00,10.161713576316837,179.25784892943523,1769.8193298339866,2060.0,True,True,False,False,False,False,False,True
2022-11-07 19:10:00+00:00,9.915686058998114,186.25749680012103,1602.0822418212904,2060.0,True,True,False,False,False,False,False,True
2022-11-07 19:20:00+00:00,9.509445714950562,180.00779150359187,1731.674884033205,2060.0,True,True,False,False,False,False,False,True
2022-11-07 19:30:00+00:00,9.05726313591003,180.2422771343958,1369.234875488283,2060.0,True,True,False,False,False,False,False,True
2022-11-07 19:40:00+00:00,8.946718617489463,175.2304383902965,1469.5288632041545,2060.0,True,True,False,False,False,False,False,True
2022-11-07 19:50:00+00:00,8.476943683624267,179.7273941158494,1302.559719848635,2060.0,True,True,False,False,False,False,False,True
2022-11-07 20:00:00+00:00,10.019320321083068,183.409229367273,1709.1266967773456,2060.0,True,True,False,False,False,False,False,True
2022-11-07 20:10:00+00:00,9.557355499267578,188.95424468055177,1651.312994384767,2060.0,True,True,False,False,False,False,False,True
2022-11-07 20:20:00+00:00,9.193994688987726,182.16959820534575,1652.3677886962903,2060.0,True,True,False,False,False,False,False,True
2022-11-07 20:30:00+00:00,10.047553037342269,180.97619778044648,1658.2318328857443,2056.807025146484,True,True,False,False,False,False,False,True
2022-11-07 20:40:00+00:00,9.971169281005857,181.8609761107444,1804.2914011102,2060.0,True,True,False,False,False,False,False,True
2022-11-07 20:50:00+00:00,9.871618747711183,182.2652768341281,1794.0081420898453,2060.0,True,True,False,False,False,False,False,True
2022-11-07 21:00:00+00:00,10.883701777458196,179.81645245485186,1765.6870971679705,2060.0,True,True,False,False,False,False,False,True
2022-11-07 21:10:00+00:00,11.06776752471924,180.6179899555373,1886.8445556640647,2060.0,True,True,False,False,False,False,False,True
2022-11-07 21:20:00+00:00,11.156904721260071,183.5191908749493,1899.1366394042984,2059.961022949219,True,True,False,False,False,False,False,True
2022-11-07 21:30:00+00:00,11.12152457237244,183.82837305418036,1949.3293518066437,2060.0,True,True,False,False,False,False,False,True
2022-11-07 21:40:00+00:00,11.612215544048093,180.0584532606967,1895.0342246607745,2051.1111111111118,True,True,False,False,False,False,False,True
2022-11-07 21:50:00+00:00,11.11727467705222,182.3627558611915,1936.406099207264,2060.0,True,True,False,False,False,False,False,True
2022-11-07 22:00:00+00:00,10.986519479751584,183.05515722897863,1932.772192382814,2060.0,True,True,False,False,False,False,False,True
2022-11-07 22:10:00+00:00,12.402949619293212,181.25748962626133,2024.730981445313,2059.678784179688,True,True,False,False,False,False,False,True
2022-11-07 22:20:00+00:00,12.128633117675776,183.17742896416524,1943.705877685548,2058.7414794921883,True,True,False,False,False,False,False,True
2022-11-07 22:30:00+00:00,12.560842132568364,181.4479197948037,2048.5852661132826,2059.737707519532,True,True,False,False,False,False,False,True
2022-11-07 22:40:00+00:00,12.322054338455208,182.74211418879213,1968.1646972656265,2059.120104980469,True,True,False,False,False,False,False,True
2022-11-07 22:50:00+00:00,10.870336818695078,184.17510875465396,1934.167919921876,2059.4298706054697,True,True,False,False,False,False,False,True
2022-11-07 23:00:00+00:00,12.154731988906867,181.5251877815802,2018.283221435549,2059.4862670898447,True,True,False,False,False,False,False,True
2022-11-07 23:10:00+00:00,12.372581291198738,183.5501413190111,2040.658032226564,2058.180535888673,True,True,False,False,False,False,False,True
2022-11-07 23:20:00+00:00,12.871188783645636,181.5939508379616,2043.861340332033,2058.7917416221226,True,True,False,False,False,False,False,True
2022-11-07 23:30:00+00:00,12.954293107986452,183.91695248886165,2018.6689758300804,2059.520642089844,True,True,False,False,False,False,False,True
2022-11-07 23:40:00+00:00,11.306277179718023,184.94739903068532,1959.2706787109405,2058.2248779296883,True,True,False,False,False,False,False,True
2022-11-07 23:50:00+00:00,13.056850767135623,181.7186882690421,2009.9766540527369,2058.5975097656265,True,True,False,False,False,False,False,True
2022-11-08 00:00:00+00:00,13.39996006614283,183.80641055631088,2034.2545288085955,2058.6616577148443,True,True,False,False,False,False,False,True
2022-11-08 00:10:00+00:00,12.88128666877746,185.3775390237513,2020.11411646793,2059.271594238281,True,True,False,False,False,False,False,True
2022-11-08 00:20:00+00:00,12.464781379699703,180.63784546053904,1992.640002441407,2051.2978881835943,True,True,False,False,False,False,False,True
2022-11-08 00:30:00+00:00,13.49854545593262,182.06138248152888,2021.5516296386731,2059.9600219726567,True,True,False,False,False,False,False,True
2022-11-08 00:40:00+00:00,11.785171151161205,184.50539151126708,1898.213104248048,2050.4179138183604,True,True,False,False,False,True,False,True
2022-11-08 00:50:00+00:00,13.10270009040833,181.93098870898535,2020.3101196289088,2059.0462768554703,True,True,False,False,False,True,False,True
2022-11-08 01:00:00+00:00,12.073131227493288,187.993322736182,1983.511761474612,2059.4065673828136,True,True,False,False,False,False,False,True
2022-11-08 01:10:00+00:00,12.953699016571036,186.756643757794,2026.210443115236,2059.1630249023447,True,True,False,False,False,False,False,True
2022-11-08 01:20:00+00:00,12.108938217163084,181.95062781642932,2044.1926696777357,2059.246752929688,True,True,False,False,False,False,False,True
2022-11-08 01:30:00+00:00,12.200119118941457,178.32703251927308,1922.6589162726173,2060.0,True,True,False,False,False,False,False,True
2022-11-08 01:40:00+00:00,10.323077178001402,177.79328041003637,1829.875961303712,2059.7814697265626,True,True,False,False,False,False,False,True
2022-11-08 01:50:00+00:00,11.932000470161444,182.64731708427752,1902.5736450195327,2060.0,True,True,False,False,False,False,False,True
2022-11-08 02:00:00+00:00,12.757010841369624,184.57945508540692,2018.9922973632824,2051.9916015625004,True,True,False,False,False,False,False,True
2022-11-08 02:10:00+00:00,13.244127941131598,189.80225574014096,1975.9414855957043,2059.6194213867198,True,True,False,False,False,False,False,True
2022-11-08 02:20:00+00:00,14.239579057693472,193.13777727955735,2012.415417480471,2058.2964111328133,True,True,False,False,False,False,False,True
2022-11-08 02:30:00+00:00,12.355188417434691,205.47200211424789,2009.9862243652365,2059.0391845703134,True,True,False,False,False,False,False,True
2022-11-08 02:40:00+00:00,11.202401447296143,213.9597870396205,1980.4802246093773,2060.0,True,True,False,False,False,False,False,True
2022-11-08 02:50:00+00:00,11.125645542144772,223.25896138678945,1927.2090393066417,2059.7597900390624,True,True,False,False,False,False,False,True
2022-11-08 03:00:00+00:00,9.711845347755832,209.26315409920127,1709.754882812502,2056.3077392578125,True,True,False,False,False,False,False,True
2022-11-08 03:10:00+00:00,9.640218663215638,217.83680933552063,1552.8643249511729,2037.3718627929695,True,True,False,False,False,False,False,True
2022-11-08 03:20:00+00:00,7.921553826332091,229.69103284353335,1068.3459838867184,1881.2330444335955,True,True,False,False,False,False,False,True
2022-11-08 03:30:00+00:00,7.486281585693359,212.8307864006306,744.1907424926759,1491.1388427734382,True,True,False,False,False,False,False,True
2022-11-08 03:40:00+00:00,6.917638039588928,200.29601955447217,632.0196044921875,1587.4971862792984,True,True,False,False,False,False,False,True
2022-11-08 03:50:00+00:00,6.629028391838074,197.56601548309104,663.1598266601568,1624.8350463867198,True,True,False,False,False,False,False,True
2022-11-08 04:00:00+00:00,8.075121283531189,199.73970834764904,1079.4114654541022,2020.102209472656,True,True,False,False,False,False,False,True
2022-11-08 04:10:00+00:00,8.325065350532531,196.58730802618047,1106.2065795898438,1913.166003417969,True,True,False,False,False,False,False,True
2022-11-08 04:20:00+00:00,8.354783868789672,194.1778654300679,1076.9353393554695,1834.079760742189,True,True,False,False,False,False,False,True
2022-11-08 04:30:00+00:00,7.879472556867097,190.5462012867591,1046.5063232421876,1769.3577688116784,True,True,False,False,False,False,False,True
2022-11-08 04:40:00+00:00,8.448190546035763,195.51050798995865,1222.6273406982434,2013.2483947753904,True,True,False,False,False,False,False,True
2022-11-08 04:50:00+00:00,8.65757541656495,200.6080095255923,1332.704391479493,2039.9354614257825,True,True,False,False,False,False,False,True
2022-11-08 05:00:00+00:00,7.763920950889587,201.1820038298565,937.1971933465262,1744.396655273439,True,True,False,False,False,False,False,True
2022-11-08 05:10:00+00:00,7.002598619461059,200.14832107305637,637.6392898559571,1485.035223388672,True,True,False,False,False,False,False,True
2022-11-08 05:20:00+00:00,6.25376877784729,195.2160714456187,541.2543212890627,1393.2971618652357,True,True,False,False,False,False,False,True
2022-11-08 05:30:00+00:00,6.60523111820221,187.1889925181145,667.5806564331056,1414.8741699218776,True,True,False,False,False,False,False,True
2022-11-08 05:40:00+00:00,6.126318693161011,183.50100261389508,521.570687866211,1405.2798645019534,True,True,False,False,False,False,False,True
2022-11-08 05:50:00+00:00,7.406165933609008,182.88103827689812,679.6972229003907,1439.2478393554698,True,True,False,False,False,False,False,True
2022-11-08 06:00:00+00:00,6.590826666355133,183.3272653687756,533.4252639770509,1353.7903320312516,True,True,False,False,False,False,False,True
2022-11-08 06:10:00+00:00,7.091939878463745,178.93015577017036,658.6215759277347,1460.4166076660167,True,True,False,False,False,False,False,True
2022-11-08 06:20:00+00:00,6.705505871772767,187.20102972300504,717.7045516967776,1584.176586914064,True,True,False,False,False,False,False,True
2022-11-08 06:30:00+00:00,6.774836826324463,186.93424678193728,808.0056213378914,1686.0125122070324,True,True,False,False,False,False,False,True
2022-11-08 06:40:00+00:00,7.641352796554564,190.6353273599032,960.4969696044928,1773.6083007812515,True,True,False,False,False,False,False,True
2022-11-08 06:50:00+00:00,9.292153000831608,188.3390023224977,1496.539706420899,2043.691558837892,True,True,False,False,False,False,False,True
2022-11-08 07:00:00+00:00,9.20817642211914,186.80952866709612,1430.7224822998069,2044.062353515625,True,True,False,False,False,False,False,True
2022-11-08 07:10:00+00:00,8.66039705276489,188.01524774745369,1269.441174316407,1913.7226806640624,True,True,False,False,False,False,False,True
2022-11-08 07:20:00+00:00,7.7119460105896,182.77104200486707,896.6042022705082,1754.6016967773455,True,True,False,False,False,False,False,True
2022-11-08 07:30:00+00:00,7.467923331260681,189.88759125865008,934.1265319824222,1830.8884399414076,True,True,False,False,False,False,False,True
2022-11-08 07:40:00+00:00,6.980472207069397,189.3546596475053,906.096827697754,1825.6742370605484,True,True,False,False,False,False,False,True
2022-11-08 07:50:00+00:00,8.296256494522094,191.2484199425606,1265.6328155517576,1985.87742919922,True,True,False,False,False,False,False,True
2022-11-08 08:00:00+00:00,8.41397976875305,193.31401276579828,1274.5166656494146,2033.5205322265624,True,True,False,False,False,False,False,True
2022-11-08 08:10:00+00:00,8.213746070861816,186.26104264661092,1111.887109375001,1890.8971984863283,True,True,False,False,False,False,False,True
2022-11-08 08:20:00+00:00,8.6156613111496,189.18251663640368,1240.5108337402355,1985.7514892578124,True,True,False,False,False,False,False,True
2022-11-08 08:30:00+00:00,8.994002246856684,193.94899866841152,1553.1273437500008,2058.283599853516,True,True,False,False,False,False,False,True
2022-11-08 08:40:00+00:00,9.836238527297974,189.00359975304585,1801.3826416015636,2060.0,True,True,False,False,False,False,False,True
2022-11-08 08:50:00+00:00,10.679699921607972,193.06582051850737,1963.437573242189,2060.0,True,True,False,False,False,False,False,True
2022-11-08 09:00:00+00:00,10.298741912841791,189.4271803975836,1854.71624145508,2060.0,True,True,False,False,False,False,False,True
2022-11-08 09:10:00+00:00,11.862372589111336,188.19439606826063,2020.6771850585951,2060.0,True,True,False,False,False,False,False,True
2022-11-08 09:20:00+00:00,12.010686874389656,190.37139283820625,2018.9181335449236,2060.0,True,True,False,False,False,False,False,True
2022-11-08 09:30:00+00:00,11.628485107421872,189.7984465601598,1991.4614257812511,2059.845080566406,True,True,False,False,False,False,False,True
2022-11-08 09:40:00+00:00,11.791129636764532,190.8159563097545,2015.211657714845,2059.983020019531,True,True,False,False,False,False,False,True
2022-11-08 09:50:00+00:00,11.62182102203369,191.725165344728,1998.618225097658,2059.9740234375,True,True,False,False,False,False,False,True
2022-11-08 10:00:00+00:00,11.403785967826844,193.6696973163956,2032.4367858886749,2059.7955078125005,True,True,False,False,False,False,False,True
2022-11-08 10:10:00+00:00,11.260409307479858,198.3534742287155,1992.7403015136729,2060.0,True,True,False,False,False,False,False,True
2022-11-08 10:20:00+00:00,12.018204736709592,196.64565912519996,1997.703747558597,2051.754772949219,True,True,False,False,False,False,False,True
2022-11-08 10:30:00+00:00,11.064593458175668,196.56891090876903,1925.932849121096,2059.96083984375,True,True,False,False,False,False,False,True
2022-11-08 10:40:00+00:00,11.078830814361574,196.45668367034116,1970.916082763672,2059.970361328125,True,True,False,False,False,False,False,True
2022-11-08 10:50:00+00:00,10.992088341712952,191.5119629049628,2015.0996154785175,2059.482165527344,True,True,False,False,False,False,False,True
2022-11-08 11:00:00+00:00,10.756699160525676,190.8503132607907,1988.8636795847056,2060.0,True,True,False,False,False,False,False,True
2022-11-08 11:10:00+00:00,11.840895748138424,191.61652201005148,1991.3546936035175,2060.0,True,True,False,False,False,False,False,True
2022-11-08 11:20:00+00:00,10.655216002464291,196.94986125094147,1802.9570892334,2060.0,True,True,False,False,False,False,False,True
2022-11-08 11:30:00+00:00,11.77473078833686,196.50104061903252,1924.7762383355043,2050.5508897569443,True,True,False,False,False,False,False,True
2022-11-08 11:40:00+00:00,12.061176919937129,205.4676133666932,2028.4747680664088,2059.265356445313,True,True,False,False,False,False,False,True
2022-11-08 11:50:00+00:00,11.370484900474551,204.82744596211973,1973.3596923828147,2059.7974731445315,True,True,False,False,False,False,False,True
2022-11-08 12:00:00+00:00,9.89691925048828,202.47423073608684,1790.842138671877,2059.866552734375,True,True,False,False,False,False,False,True
2022-11-08 12:10:00+00:00,10.206077766418462,213.71857370433747,1795.9485900878922,2052.0,True,True,False,False,False,False,False,True
2022-11-08 12:20:00+00:00,11.39508639441596,204.44032828491947,1920.039659288196,2059.6911892361118,True,True,False,False,False,False,False,True
2022-11-08 12:30:00+00:00,10.468765585046068,209.7694808697192,1979.5470677426,2060.0,True,True,False,False,False,False,False,True
2022-11-08 12:40:00+00:00,10.53379874229432,200.584185798984,1957.19256591797,2059.6414794921875,True,True,False,False,False,False,False,True
2022-11-08 12:50:00+00:00,10.62919137477875,210.27674386584837,1985.533319091798,2059.930017089844,True,True,False,False,False,False,False,True
2022-11-08 13:00:00+00:00,9.695015096664422,202.30530130917708,1848.2338134765653,2059.6052368164064,True,True,False,False,False,False,False,True
2022-11-08 13:10:00+00:00,10.50122158527374,198.7674981201246,1836.273583984376,2059.6896240234373,True,True,False,False,False,False,False,True
2022-11-08 13:20:00+00:00,10.483475732803347,204.8025289537754,1953.1985412597676,2051.7926269531254,True,True,False,False,False,False,False,True
2022-11-08 13:30:00+00:00,10.618685054779052,208.12730904650616,2000.581115722657,2059.921337890625,True,True,False,False,False,False,False,True
2022-11-08 13:40:00+00:00,11.937995958328242,207.58198687611565,2033.026361083987,2059.681469726563,True,True,False,False,False,False,False,True
2022-11-08 13:50:00+00:00,11.01673941612243,204.1783102649241,1946.6483276367203,2059.272436523438,True,True,False,False,False,False,False,True
2022-11-08 14:00:00+00:00,10.077773761749269,205.56058884181385,1763.404638671876,2060.0,True,True,False,False,False,False,False,True
2022-11-08 14:10:00+00:00,8.841399931907652,206.02948251987607,1517.6905700683606,2060.0,True,True,False,False,False,False,False,True
2022-11-08 14:20:00+00:00,10.588595271110544,205.6073730202494,1874.537011718752,2060.0,True,True,False,False,False,False,False,True
2022-11-08 14:30:00+00:00,10.1119473695755,201.84168597802557,1785.888830566407,2060.0,True,True,False,False,False,False,False,True
2022-11-08 14:40:00+00:00,9.84798862934112,202.8200238938784,1691.981567382812,2060.0,True,True,False,False,False,False,False,True
2022-11-08 14:50:00+00:00,9.745040965080268,199.74988374743327,1764.4428955078151,2060.0,True,True,False,False,False,False,False,True
2022-11-08 15:00:00+00:00,9.063611459732057,201.1910120295878,1404.360070800783,2059.9644775390625,True,True,False,False,False,False,False,True
2022-11-08 15:10:00+00:00,9.7437415599823,198.1291582970627,1653.2945281982436,2060.0,True,True,False,False,False,False,False,True
2022-11-08 15:20:00+00:00,9.11419444084168,200.35046305045003,1552.6316894531255,2060.0,True,True,False,False,False,False,False,True
2022-11-08 15:30:00+00:00,9.61961407661438,206.58205147295357,1665.943023681641,2060.0,True,True,False,False,False,False,False,True
2022-11-08 15:40:00+00:00,10.851997041702273,201.7916383477869,1933.52449951172,2059.902404785156,True,True,False,False,False,False,False,True
2022-11-08 15:50:00+00:00,10.779399180412293,204.4241463771104,1861.1837341308608,2060.0,True,True,False,False,False,False,False,True
2022-11-08 16:00:00+00:00,9.494206094741818,200.32784940909136,1692.423352050783,2060.0,True,True,False,False,False,False,False,True
2022-11-08 16:10:00+00:00,10.821394318028506,196.79763914982868,1893.2699035644555,2060.0,True,True,False,False,False,False,False,True
2022-11-08 16:20:00+00:00,10.053197026252748,199.7987730100736,1803.6927168996729,2060.0,True,True,False,False,False,False,False,True
2022-11-08 16:30:00+00:00,10.12672319412231,204.7560668245347,1879.095526123049,2059.6780151367198,True,True,False,False,False,False,False,True
2022-11-08 16:40:00+00:00,9.564019370079045,203.64040506827664,1697.9219299316433,2060.0,True,True,False,False,False,False,False,True
2022-11-08 16:50:00+00:00,10.07526783943176,199.41051448738492,1851.835723876955,2060.0,True,True,False,False,False,False,False,True
2022-11-08 17:00:00+00:00,8.876353096961973,201.138657423526,1385.5764831542976,2057.861724853516,True,True,False,False,False,False,False,True
2022-11-08 17:10:00+00:00,8.463653087615963,197.1785552134093,1244.9983947753915,2055.709832763672,True,True,False,False,False,False,False,True
2022-11-08 17:20:00+00:00,8.742331838607788,200.1547689049717,1403.954034423828,2056.6233032226564,True,True,False,False,False,False,False,True
2022-11-08 17:30:00+00:00,8.336704206466676,195.264514382364,1299.6727874755877,2056.854656982422,True,True,False,False,False,False,False,True
2022-11-08 17:40:00+00:00,8.50900113582611,198.9916678138631,1497.1980895996107,2060.0,True,True,False,False,False,False,False,True
2022-11-08 17:50:00+00:00,9.167264556884772,199.1354743736225,1594.8075073242217,2060.0,True,True,False,False,False,False,False,True
2022-11-08 18:00:00+00:00,9.714951109886174,195.5071148600157,1770.8986511230469,2060.0,True,True,False,False,False,False,False,True
2022-11-08 18:10:00+00:00,9.13383357524872,196.01069040313405,1476.4543212890635,2060.0,True,True,False,False,False,False,False,True
2022-11-08 18:20:00+00:00,9.885521936416628,197.22724693093116,1683.9129394531258,2060.0,True,True,False,False,False,False,False,True
2022-11-08 18:30:00+00:00,9.123605465888978,198.0172856285124,1533.346060180665,2060.0,True,True,False,False,False,False,False,True
2022-11-08 18:40:00+00:00,9.348137617111206,196.5599880504948,1562.1440673828135,2060.0,True,True,False,False,False,False,False,True
2022-11-08 18:50:00+00:00,9.995690393447877,200.8946982632552,1795.688763427735,2060.0,True,True,False,False,False,False,False,True
2022-11-08 19:00:00+00:00,9.748772144317638,199.18320859962577,1744.3622802734385,2060.0,True,True,False,False,False,False,False,True
2022-11-08 19:10:00+00:00,10.46118235588073,203.2453524062044,1860.5136230468768,2060.0,True,True,False,False,False,False,False,True
2022-11-08 19:20:00+00:00,9.838763022422793,204.01193290720144,1622.16712036133,2060.0,True,True,False,False,False,False,False,True
2022-11-08 19:30:00+00:00,8.60662152767181,207.53175733519592,1508.825915527345,2060.0,True,True,False,False,False,False,False,True
2022-11-08 19:40:00+00:00,9.100924190722017,203.0613323942516,1601.5958508943263,2060.0,True,True,False,False,False,False,False,True
2022-11-08 19:50:00+00:00,9.64636847847386,206.6695072900385,1762.787536621095,2060.0,True,True,False,False,False,False,False,True
2022-11-08 20:00:00+00:00,10.156497240066525,207.1985057720009,1821.370367431642,2060.0,True,True,False,False,False,False,False,True
2022-11-08 20:10:00+00:00,9.884055495262146,210.90709027064875,1715.3535522460957,2060.0,True,True,False,False,False,False,False,True
2022-11-08 20:20:00+00:00,10.575675773620594,212.12073551036573,1918.3694519042967,2060.0,True,True,False,False,False,False,False,True
2022-11-08 20:30:00+00:00,10.16052532196044,213.87768190836232,1877.4954528808607,2060.0,True,True,False,False,False,False,False,True
2022-11-08 20:40:00+00:00,10.398403835296635,212.92543713944264,1933.9043457031269,2060.0,True,True,False,False,False,False,False,True
2022-11-08 20:50:00+00:00,9.999720372651757,212.7627500274448,1842.1475701583067,2060.0,True,True,False,False,False,False,False,True
2022-11-08 21:00:00+00:00,9.888918828964243,212.318034990687,1768.5153564453144,2060.0,True,True,False,False,False,False,False,True
2022-11-08 21:10:00+00:00,10.048482155799864,210.2920890049724,1879.6679992675795,2059.8608276367186,True,True,False,False,False,False,False,True
2022-11-08 21:20:00+00:00,9.361688160896302,211.21938451843548,1683.4861145019545,2060.0,True,True,False,False,False,False,False,True
2022-11-08 21:30:00+00:00,9.4914587020874,213.5974917756121,1624.556292724611,2060.0,True,True,False,False,False,False,False,True
2022-11-08 21:40:00+00:00,9.40031678676605,212.03482118053452,1551.0684143066414,2030.4636413574224,True,True,False,False,False,False,False,True
2022-11-08 21:50:00+00:00,8.175897097587589,214.05496276750932,1150.9919067382816,1944.2159790039063,True,True,False,False,False,False,False,True
2022-11-08 22:00:00+00:00,8.800432610511777,217.8919854722816,1208.6722442626958,1948.7420166015631,True,True,False,False,False,False,False,True
2022-11-08 22:10:00+00:00,8.745134782791135,217.81200123814864,1325.2813201904305,2024.324316406251,True,True,False,False,False,False,False,True
2022-11-08 22:20:00+00:00,8.525310892807813,218.31914962772584,1298.2853875411197,2036.1504934210532,True,True,False,False,False,False,False,True
2022-11-08 22:30:00+00:00,8.56981191635132,217.21175738603887,1199.7921081542977,1945.8824707031256,True,True,False,False,False,False,False,True
2022-11-08 22:40:00+00:00,7.790836691856386,209.5331695850904,1011.9264038085944,1718.1637145996106,True,True,False,False,False,False,False,True
2022-11-08 22:50:00+00:00,7.531258654594422,212.09822425186616,888.4144409179687,1658.188958740236,True,True,False,False,False,False,False,True
2022-11-08 23:00:00+00:00,7.764589333534242,213.68154553531448,1001.4189971923836,1731.0990112304698,True,True,False,False,False,False,False,True
2022-11-08 23:10:00+00:00,7.997103047370911,210.5225050429632,1078.1005798339854,1781.9353576660171,True,True,False,False,False,False,False,True
2022-11-08 23:20:00+00:00,8.152155709266658,212.3496451408688,1229.0137390136726,1982.5016601562504,True,True,False,False,False,False,False,True
2022-11-08 23:30:00+00:00,8.366496825218203,212.8823372082991,1327.9372436523436,2026.2245849609385,True,True,False,False,False,False,False,True
2022-11-08 23:40:00+00:00,8.91177041530609,210.9322209994223,1542.0431793212906,2037.0060852050783,True,True,False,False,False,False,False,True
2022-11-08 23:50:00+00:00,9.434341764450076,212.17349623316449,1521.2898254394547,2043.1251342773444,True,True,False,False,False,False,False,True
2022-11-09 00:00:00+00:00,9.006550478935242,212.83133501719573,1400.9139770507825,1990.964270019532,True,True,False,False,False,False,False,True
2022-11-09 00:10:00+00:00,9.040408515930176,206.5607661694632,1337.8785827636743,1983.837762451172,True,True,False,False,False,False,False,True
2022-11-09 00:20:00+00:00,9.17264757156372,207.131961884239,1535.390008544922,2060.0,True,True,False,False,False,False,False,True
2022-11-09 00:30:00+00:00,9.41951050758362,208.93243672118956,1636.1894378662118,2038.9368957519532,True,True,False,False,False,False,False,True
2022-11-09 00:40:00+00:00,8.696018528938287,210.54796965263364,1255.8024353027356,1976.613049316407,True,True,False,False,False,False,False,True
2022-11-09 00:50:00+00:00,7.222787046432494,210.1263211454348,862.8517990112308,1684.4082946777355,True,True,False,False,False,False,False,True
2022-11-09 01:00:00+00:00,6.963413214683532,206.27558387836396,676.0163604736329,1448.971459960939,True,True,False,False,False,False,False,True
2022-11-09 01:10:00+00:00,7.151061511039733,208.31913306019223,779.8057006835936,1489.294836425782,True,True,False,False,False,False,False,True
2022-11-09 01:20:00+00:00,7.579818248748779,208.8096871172195,1024.484194946289,1708.787133789063,True,True,False,False,False,False,False,True
2022-11-09 01:30:00+00:00,8.793378639221189,206.7402431149917,1223.9334381103529,1836.0377563476568,True,True,False,False,False,False,False,True
2022-11-09 01:40:00+00:00,8.415557622909544,209.20972151800927,1120.393783569337,1846.8161132812515,True,True,False,False,False,False,False,True
2022-11-09 01:50:00+00:00,7.811849308013917,206.78860772677865,980.4249877929688,1767.7888183593768,True,True,False,False,False,False,False,True
2022-11-09 02:00:00+00:00,8.066378402709962,212.6355769901305,1161.5116058349624,1828.8182434082037,True,True,False,False,False,False,False,True
2022-11-09 02:10:00+00:00,8.466066169738767,208.7320479793605,1231.111578369142,1893.447119140625,True,True,False,False,False,False,False,True
2022-11-09 02:20:00+00:00,8.236837792396543,208.40801033844957,1147.877688598634,1887.97784745066,True,True,False,False,False,False,False,True
2022-11-09 02:30:00+00:00,8.37106328010559,209.7345698211764,1191.4102844238294,1833.657885742189,True,True,False,False,False,False,False,True
2022-11-09 02:40:00+00:00,8.20370486203362,214.28897869311103,1126.6685575597428,1860.226562500001,True,True,False,False,False,False,False,True
2022-11-09 02:50:00+00:00,8.283336901664734,217.6023586037525,1034.7899230957037,1845.2037475585944,True,True,False,False,False,False,False,True
2022-11-09 03:00:00+00:00,7.566954326629639,215.0262191786633,994.5412017822268,1818.1147766113304,True,True,False,False,False,False,False,True
2022-11-09 03:10:00+00:00,7.970893001556395,209.64503395447025,1073.8536468505868,1841.5902465820325,True,True,False,False,False,False,False,True
2022-11-09 03:20:00+00:00,8.054442739486694,205.84534958581085,1078.4996459960946,1849.531066894532,True,True,False,False,False,False,False,True
2022-11-09 03:30:00+00:00,6.820704770088197,210.25364644796431,761.9750183105468,1615.9195068359393,True,True,False,False,False,False,False,True
2022-11-09 03:40:00+00:00,7.068347048759461,203.9156340988807,750.0846832275391,1534.5446777343764,True,True,False,False,False,False,False,True
2022-11-09 03:50:00+00:00,6.7860856533050535,206.16195032363132,660.217366027832,1429.061517333985,True,True,False,False,False,False,False,True
2022-11-09 04:00:00+00:00,6.835703110694884,203.18427780820903,645.6449722290039,1426.2376525878929,True,True,False,False,False,False,False,True
2022-11-09 04:10:00+00:00,7.550897765159607,208.51968014835376,808.4724609374999,1579.440661621095,True,True,False,False,False,False,False,True
2022-11-09 04:20:00+00:00,7.415911149978636,212.2385001420346,932.1348785400398,1671.0290588378914,True,True,False,False,False,False,False,True
2022-11-09 04:30:00+00:00,6.870693492889404,212.51558555980964,689.2901412963868,1472.998095703126,True,True,False,False,False,False,False,True
2022-11-09 04:40:00+00:00,6.22464427947998,202.70047852570855,488.2163070678713,1344.4341613769534,True,True,False,False,False,False,False,True
2022-11-09 04:50:00+00:00,6.5291248798370365,206.60945632796395,508.1624618530274,1313.7323425292984,True,True,False,False,False,False,False,True
2022-11-09 05:00:00+00:00,5.638217771053315,208.60812738241148,409.8946357727052,1221.4534719366798,True,True,False,False,False,False,False,True
2022-11-09 05:10:00+00:00,5.375279903411865,207.386379304068,339.3465682983398,1176.6277785528289,True,True,False,False,False,False,False,True
2022-11-09 05:20:00+00:00,6.1280450344085695,204.32966597012563,455.5133514404297,1254.1006823088003,True,True,False,False,False,False,False,True
2022-11-09 05:30:00+00:00,5.488251280784606,205.79424084058945,342.0809379577637,1199.3693359375018,True,True,False,False,False,False,False,True
2022-11-09 05:40:00+00:00,5.471526443958282,204.8348056851528,315.01958312988296,1167.6740539550794,True,True,False,False,False,False,False,True
2022-11-09 05:50:00+00:00,5.95697305202484,203.9278451446636,396.4138610839844,1210.24290161133,True,True,False,False,False,False,False,True
2022-11-09 06:00:00+00:00,5.756739330291748,209.24100407915,373.5305923461914,1193.7420166015631,True,True,False,False,False,False,False,True
2022-11-09 06:10:00+00:00,5.557538283498664,211.8081988795593,337.3436553955079,1179.622729492189,True,True,False,False,False,False,False,True
2022-11-09 06:20:00+00:00,5.612935590744019,209.11585953011885,367.46540222167977,1197.913195800783,True,True,False,False,False,False,False,True
2022-11-09 06:30:00+00:00,5.78677531292564,214.4300111531286,338.68658108181427,1176.5653654399691,True,True,False,False,False,False,False,True
2022-11-09 06:40:00+00:00,6.092145156860352,218.54231916057344,439.6049911499025,1237.3247741699229,True,True,False,False,False,False,False,True
2022-11-09 06:50:00+00:00,6.149985837936401,220.6805000582541,492.4589614868165,1307.9757263183606,True,True,False,False,False,False,False,True
2022-11-09 07:00:00+00:00,6.174636888504027,222.3092744966163,528.5775711059571,1340.7597106933613,True,True,False,False,False,False,False,True
2022-11-09 07:10:00+00:00,6.166227984428406,216.6984663887741,438.72521057128927,1262.1543151855471,True,True,False,False,False,False,False,True
2022-11-09 07:20:00+00:00,5.68154263496399,210.2321961697268,366.6015777587891,1218.3266174316418,True,True,False,False,False,False,False,True
2022-11-09 07:30:00+00:00,6.522962164878845,211.59537433683744,531.7777053833008,1360.2409912109392,True,True,False,False,False,False,False,True
2022-11-09 07:40:00+00:00,6.287868165969849,218.59038496472607,566.2578460693361,1411.5535766601574,True,True,False,False,False,False,False,True
2022-11-09 07:50:00+00:00,6.994616842269896,219.29789866752387,656.7190017700196,1499.195355224609,True,True,False,False,False,False,False,True
2022-11-09 08:00:00+00:00,7.0069237470626815,220.00338979866547,657.699610900879,1493.9423095703132,True,True,False,False,False,False,False,True
2022-11-09 08:10:00+00:00,6.676789689064025,217.3349033844868,624.0117935180665,1450.2370788574226,True,True,False,False,False,False,False,True
2022-11-09 08:20:00+00:00,6.652528405189512,222.7451294353171,647.2770401000977,1521.5097656250018,True,True,False,False,False,False,False,True
2022-11-09 08:30:00+00:00,7.262250924110413,227.21962256473432,794.92712097168,1644.3282653808606,True,True,False,False,False,False,False,True
2022-11-09 08:40:00+00:00,7.079076218605041,226.9751653631129,793.6215545654297,1654.808088030135,True,True,False,False,False,False,False,True
2022-11-09 08:50:00+00:00,7.144137716293335,229.11892341068145,815.2622146606444,1538.85763389186,True,True,False,False,False,False,False,True
2022-11-09 09:00:00+00:00,7.234518551826477,229.26316047206373,883.479794311524,1594.2948425292982,True,True,False,False,False,False,False,True
2022-11-09 09:10:00+00:00,8.4367374420166,228.4643326738013,1320.1343261718753,1920.3537048339865,True,True,False,False,False,False,False,True
2022-11-09 09:20:00+00:00,8.677790045738217,231.8928213780738,1284.8917755126963,1979.8877929687528,True,True,False,False,False,False,False,True
2022-11-09 09:30:00+00:00,7.829471061104222,232.21556109165164,1121.1230581183197,1770.5922546386732,True,True,False,False,False,False,False,True
2022-11-09 09:40:00+00:00,8.096741143394922,233.79972349040852,1147.134248621325,1762.3223876953134,True,True,False,False,False,False,False,True
2022-11-09 09:50:00+00:00,7.740105390548708,235.50860526061865,1017.35189819336,1884.853149414064,True,True,False,False,False,False,False,True
2022-11-09 10:00:00+00:00,8.097229170799256,237.221809114246,1250.725344848634,1848.6820678710944,True,True,False,False,False,False,False,True
2022-11-09 10:10:00+00:00,7.746973490715024,239.2591141662228,1109.3912338256837,1698.056445312502,True,True,False,False,False,False,False,True
2022-11-09 10:20:00+00:00,7.390035057067872,242.8007826615418,825.6911804199217,1626.0173522949242,True,True,False,False,False,False,False,True
2022-11-09 10:30:00+00:00,7.145120545437462,239.62175396033015,764.418272319593,1540.884675678455,True,True,False,False,False,False,False,True
2022-11-09 10:40:00+00:00,6.431746053695679,235.71999118327028,579.6185989379884,1476.754162597658,True,True,False,False,False,False,False,True
2022-11-09 10:50:00+00:00,6.774706792831421,231.73866198236672,655.4016937255865,1468.4391052246112,True,True,False,False,False,False,False,True
2022-11-09 11:00:00+00:00,7.388253092765808,237.37397973032688,887.9033523559576,1566.5801635742205,True,True,False,False,False,False,False,True
2022-11-09 11:10:00+00:00,7.720837426185606,238.87867969269024,947.6382873535156,1732.7456970214844,True,True,False,False,False,False,False,True
2022-11-09 11:20:00+00:00,8.017521882057189,238.8107893694884,1141.0852813720717,1882.5021423339851,True,True,False,False,False,False,False,True
2022-11-09 11:30:00+00:00,8.884130692481998,237.06396786458652,1436.3213775634774,1933.420975534541,True,True,False,False,False,False,False,True
2022-11-09 11:40:00+00:00,8.725644087791443,235.82959662765325,1406.9114227294942,1880.797680664064,True,True,False,False,False,False,False,True
2022-11-09 11:50:00+00:00,8.421367645263672,241.5666211204329,1262.817349243165,1891.1557922363293,True,True,False,False,False,False,False,True
2022-11-09 12:00:00+00:00,7.83991587162018,238.2522419016223,1150.6285827636732,1797.9531005859396,True,True,False,False,False,False,False,True
2022-11-09 12:10:00+00:00,8.199959052236453,242.0775307526582,1201.5703460693376,1888.5546691894544,True,True,False,False,False,False,False,True
2022-11-09 12:20:00+00:00,7.325337398052215,242.60438722563876,706.2780795633797,1383.5886657714852,True,True,True,False,False,False,False,False
2022-11-09 12:30:00+00:00,8.142196536064144,242.64569881206785,763.0942728017512,1130.556268310548,True,True,True,False,False,False,False,False
2022-11-09 12:40:00+00:00,8.328128337860111,239.55124913638764,1183.2994903564463,1793.3124267578132,True,True,False,False,False,False,False,True
2022-11-09 12:50:00+00:00,9.118519473075866,243.7073150569765,1412.5028411865246,2006.2322484066613,True,True,False,False,False,False,False,True
2022-11-09 13:00:00+00:00,7.68652030041343,240.32997777886607,937.3128854851974,1809.0035644531256,True,True,False,False,False,False,False,True
2022-11-09 13:10:00+00:00,8.052048158645631,241.40580677686663,981.6761260986336,1807.923309326173,True,True,False,False,False,False,False,True
2022-11-09 13:20:00+00:00,7.895213532447814,240.8867904142935,1094.899426269532,1634.223547363281,True,True,False,False,False,False,False,True
2022-11-09 13:30:00+00:00,7.329372859001159,243.72650221670148,734.4548324584965,1652.3439086914077,True,True,False,False,False,False,False,True
2022-11-09 13:40:00+00:00,7.3215023517608655,242.27570265844344,779.8611877441407,1497.0219787597655,True,True,False,False,False,False,False,True
2022-11-09 13:50:00+00:00,7.095726656913757,240.3529878853411,738.2871902465823,1442.5539367675788,True,True,False,False,False,False,False,True
2022-11-09 14:00:00+00:00,7.487766671180725,241.8404699123421,867.0496429443365,1550.909454345704,True,True,False,False,False,False,False,True
2022-11-09 14:10:00+00:00,7.0944644689559935,229.0099781818531,728.8447219848638,1468.9902343750011,True,True,False,False,False,False,False,True
2022-11-09 14:20:00+00:00,6.6263923168182375,234.5359946549264,624.3404403686526,1351.1229675292975,True,True,False,False,False,False,False,True
2022-11-09 14:30:00+00:00,6.305966615676878,233.17057380839915,520.6636657714843,1340.8073547363283,True,True,False,False,False,False,False,True
2022-11-09 14:40:00+00:00,8.862394070625307,234.7201820287168,1318.3651245117194,1862.0205261230465,True,True,False,False,False,False,False,True
2022-11-09 14:50:00+00:00,7.466178512573242,239.7669982745201,872.6368194580078,1628.3717102050791,True,True,False,False,False,False,False,True
2022-11-09 15:00:00+00:00,7.740383744239809,239.9928951480284,907.0742736816416,1571.9217285156255,True,True,False,False,False,False,False,True
2022-11-09 15:10:00+00:00,6.473530220985412,233.01249041138544,568.195118713379,1325.9055419921874,True,True,False,False,False,False,False,True
2022-11-09 15:20:00+00:00,6.924246335029602,237.54840741325648,812.3480651855473,1691.816735839844,True,True,False,False,False,False,False,True
2022-11-09 15:30:00+00:00,7.748811125755312,236.77740392773225,875.7398468017578,1655.8414245605484,True,True,False,False,False,False,False,True
2022-11-09 15:40:00+00:00,8.262973785400389,235.4152044592184,1030.1620513916027,1767.8321655273448,True,True,False,False,False,False,False,True
2022-11-09 15:50:00+00:00,7.559288096427918,235.7703552349116,806.7075378417969,1581.760986328126,True,True,False,False,False,False,False,True
2022-11-09 16:00:00+00:00,7.046814489364624,233.5599795564376,584.6044647216797,1316.821575927736,True,True,False,False,False,False,False,True
2022-11-09 16:10:00+00:00,6.394825196266175,224.960564476382,498.9003204345704,1323.6668640136727,True,True,False,False,False,False,False,True
2022-11-09 16:20:00+00:00,6.007797169685365,223.7035122952525,410.43510131835967,1250.6343566894543,True,True,False,False,False,False,False,True
2022-11-09 16:30:00+00:00,6.532596087455751,225.0230438437274,521.2062759399416,1341.3925354003925,True,True,False,False,False,False,False,True
2022-11-09 16:40:00+00:00,6.873626422882079,222.0214219261576,671.0641174316407,1550.5556274414073,True,True,False,False,False,False,False,True
2022-11-09 16:50:00+00:00,7.207955551147461,220.43870660376044,638.0821380615236,1498.936785888673,True,True,False,False,False,False,False,True
2022-11-09 17:00:00+00:00,7.014942741394043,228.413321285288,668.6103713989257,1537.246057128908,True,True,False,False,False,False,False,True
2022-11-09 17:10:00+00:00,6.873143792152405,226.2788581816864,634.6355133056642,1491.0775939941425,True,True,False,False,False,False,False,True
2022-11-09 17:20:00+00:00,6.611375379562378,224.0683988637542,580.6499130249024,1429.7079467773451,True,True,False,False,False,False,False,True
2022-11-09 17:30:00+00:00,6.466309428215029,223.255804544116,630.5630401611329,1504.679779052736,True,True,False,False,False,False,False,True
2022-11-09 17:40:00+00:00,6.729080247879028,217.9307624899225,619.7264434814454,1455.86439273232,True,True,False,False,False,False,False,True
2022-11-09 17:50:00+00:00,6.900935750258596,223.310480790462,626.4137481689454,1458.518139648438,True,True,False,False,False,False,False,True
2022-11-09 18:00:00+00:00,7.162644457817078,221.47471059517883,827.8818725585937,1605.9577575683602,True,True,False,False,False,False,False,True
2022-11-09 18:10:00+00:00,7.899223065376281,224.8930666513187,1048.733224969161,1856.408630371095,True,True,False,False,False,False,False,True
2022-11-09 18:20:00+00:00,8.354635548591613,229.3117531613518,1253.7301879882818,1923.4106018066425,True,True,False,False,False,False,False,True
2022-11-09 18:30:00+00:00,8.059528875350953,227.28624383293328,1036.6700866699227,1868.141345214845,True,True,False,False,False,False,False,True
2022-11-09 18:40:00+00:00,7.686831068992615,227.25166371434892,966.6971618652344,1828.267065429689,True,True,False,False,False,False,False,True
2022-11-09 18:50:00+00:00,7.501020216941834,227.17124650858443,896.4078613281256,1814.038891601564,True,True,False,False,False,False,False,True
2022-11-09 19:00:00+00:00,8.019174003601073,232.8669433174083,1117.598580932617,1903.116406250001,True,True,False,False,False,False,False,True
2022-11-09 19:10:00+00:00,8.787605762481691,229.2983377335451,1465.8273681640635,2043.118182373047,True,True,False,False,False,False,False,True
2022-11-09 19:20:00+00:00,8.551527905464173,227.10790598519324,1215.6455078125027,2004.8465393066413,True,True,False,False,False,False,False,True
2022-11-09 19:30:00+00:00,8.255158972740173,226.4407728192965,1117.8307037353525,1934.255383300783,True,True,False,False,False,False,False,True
2022-11-09 19:40:00+00:00,8.670365095138553,234.4337271892347,1349.2268402099603,2036.12162475586,True,True,False,False,False,False,False,True
2022-11-09 19:50:00+00:00,9.265515899658196,234.51058946214704,1620.3504089355483,2060.0,True,True,False,False,False,False,False,True
2022-11-09 20:00:00+00:00,8.820071578025821,227.37342692261691,1327.3850585937505,2048.8442321777343,True,True,False,False,False,False,False,True
2022-11-09 20:10:00+00:00,8.702533793449403,225.0638803584204,1284.8933654785185,2036.7204162597657,True,True,False,False,False,False,False,True
2022-11-09 20:20:00+00:00,8.6427255153656,224.8156391781721,1180.848986816408,1983.3613830566412,True,True,False,False,False,False,False,True
2022-11-09 20:30:00+00:00,7.878674292564392,221.5222216341108,948.781646728516,1781.6019104003915,True,True,False,False,False,False,False,True
2022-11-09 20:40:00+00:00,7.907520556449891,220.7663822006108,947.1447479248056,1804.2064147949227,True,True,False,False,False,False,False,True
2022-11-09 20:50:00+00:00,7.452479362487791,210.53110657498647,814.7404022216799,1592.6005371093768,True,True,False,False,False,False,False,True
2022-11-09 21:00:00+00:00,7.020511531829834,213.0587527952455,724.345411682129,1538.7566467285174,True,True,False,False,False,False,False,True
2022-11-09 21:10:00+00:00,7.158764910697935,216.1535786597052,797.5622329711915,1608.8077456825674,True,True,False,False,False,False,False,True
2022-11-09 21:20:00+00:00,6.738714051246643,205.03626798380756,582.7723052978515,1422.4339721679703,True,True,False,False,False,False,False,True
2022-11-09 21:30:00+00:00,6.658171343803406,202.0848621123669,508.6943878173828,1345.379980468752,True,True,False,False,False,False,False,True
2022-11-09 21:40:00+00:00,7.38595142364502,212.5520327954774,741.4931915283204,1497.2288635253913,True,True,False,False,False,False,False,True
