timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-11-09 21:50:00+00:00,6.847339027806332,210.36495958935015,694.2674774169922,1472.732714843751,True,True,False,False,False,False,False,True
2022-11-09 22:00:00+00:00,7.145399856567383,210.16811317273573,772.3202392578129,1596.934997558595,True,True,False,False,False,False,False,True
2022-11-09 22:10:00+00:00,7.619189143180847,208.9473858744451,829.6937530517582,1592.1514526367196,True,True,False,False,False,False,False,True
2022-11-09 22:20:00+00:00,7.531332898139953,209.9895258599733,951.830801391602,1722.872412109376,True,True,False,False,False,False,False,True
2022-11-09 22:30:00+00:00,8.164109992980958,208.6276583790074,1060.0842163085945,1809.3369812011729,True,True,False,False,False,False,False,True
2022-11-09 22:40:00+00:00,9.204705119132996,213.4860992644433,1533.664660002056,2052.9965087890623,True,True,False,False,False,False,False,True
2022-11-09 22:50:00+00:00,8.986298656463626,214.4997119318302,1471.4535034179703,2055.527783203125,True,True,False,False,False,False,False,True
2022-11-09 23:00:00+00:00,8.565282678604127,215.93773136196643,1219.349325561525,2040.5338806152356,True,True,False,False,False,False,False,True
2022-11-09 23:10:00+00:00,8.885968470573422,214.69345552887103,1382.4835815429708,2057.1659912109376,True,True,False,False,False,False,False,True
2022-11-09 23:20:00+00:00,8.90345437526703,214.2992572453456,1406.0887298583984,2054.5666748046874,True,True,False,False,False,False,False,True
2022-11-09 23:30:00+00:00,9.06977424621582,218.57945415741264,1700.1974548339858,2060.0,True,True,False,False,False,False,False,True
2022-11-09 23:40:00+00:00,9.157909083366391,216.74898624172383,1633.7138610839845,2060.0,True,True,False,False,False,False,False,True
2022-11-09 23:50:00+00:00,9.269544100761411,225.1433717906624,1565.5170593261728,2060.0,True,True,False,False,False,False,False,True
2022-11-10 00:00:00+00:00,10.372509193420411,223.32739570293427,1837.2014099121104,2060.0,True,True,False,False,False,False,False,True
2022-11-10 00:10:00+00:00,10.394338655471788,223.35863007970943,2021.7565246582049,2059.9860473632816,True,True,False,False,False,False,False,True
2022-11-10 00:20:00+00:00,9.706857919692998,218.64111277486165,1798.0021484375004,2060.0,True,True,False,False,False,False,False,True
2022-11-10 00:30:00+00:00,8.83401203155518,213.16918383044816,1298.8116302490248,1959.6851989746103,True,True,False,False,False,False,False,True
2022-11-10 00:40:00+00:00,8.112803196907043,207.17612917334296,1012.899557495118,1794.4079345703135,True,True,False,False,False,False,False,True
2022-11-10 00:50:00+00:00,7.926899719238284,210.297394742141,1091.560021972656,1905.163092041016,True,True,False,False,False,False,False,True
2022-11-10 01:00:00+00:00,8.095725631713867,211.1457256501617,1233.0936645507827,2027.280926513673,True,True,False,False,False,False,False,True
2022-11-10 01:10:00+00:00,8.578480553627013,209.05507533875567,1353.407077026368,2040.1190734863285,True,True,False,False,False,False,False,True
2022-11-10 01:20:00+00:00,9.863358378410338,204.69614181701792,1683.3447387695337,2060.0,True,True,False,False,False,False,False,True
2022-11-10 01:30:00+00:00,8.977296042442322,200.41192783643692,1414.2795043945314,2060.0,True,True,False,False,False,False,False,True
2022-11-10 01:40:00+00:00,8.440375590324402,203.66042155139976,1152.7018951416026,2007.821893310548,True,True,False,False,False,False,False,True
2022-11-10 01:50:00+00:00,8.434509778022766,207.69553582839868,1184.1126007080088,2037.531945800782,True,True,False,False,False,False,False,True
2022-11-10 02:00:00+00:00,8.512398195266725,202.0500517833594,1253.9996368408208,2057.2408447265625,True,True,False,False,False,False,False,True
2022-11-10 02:10:00+00:00,8.0382004737854,195.27812549853272,1067.8412658691404,1958.6476501464856,True,True,False,False,False,False,False,True
2022-11-10 02:20:00+00:00,8.1912668466568,201.68995035281745,1159.3667938232427,1962.558563232424,True,True,False,False,False,False,False,True
2022-11-10 02:30:00+00:00,8.095075917243955,206.51408337334223,1232.287518310548,2014.5955871582037,True,True,False,False,False,False,False,True
2022-11-10 02:40:00+00:00,7.505660963058472,207.68410208167933,1036.6097991943366,1939.2480957031264,True,True,False,False,False,False,False,True
2022-11-10 02:50:00+00:00,7.644434118270874,206.23940545216544,933.9200500488284,1831.7970275878915,True,True,False,False,False,False,False,True
2022-11-10 03:00:00+00:00,5.980658721923827,209.50204197445436,593.2445098876954,1451.9722473144543,True,True,False,False,False,False,False,True
2022-11-10 03:10:00+00:00,6.960944509506227,209.39299337200876,716.4971679687501,1462.8117858886728,True,True,False,False,False,False,False,True
2022-11-10 03:20:00+00:00,6.953055310249328,204.25268171010055,708.4770965576172,1666.1638427734392,True,True,False,False,False,False,False,True
2022-11-10 03:30:00+00:00,7.636285328865052,205.7694649208006,941.760357666017,1857.6284179687516,True,True,False,False,False,False,False,True
2022-11-10 03:40:00+00:00,7.033876490592957,207.3562290780904,750.2068572998048,1663.1834716796882,True,True,False,False,False,False,False,True
2022-11-10 03:50:00+00:00,7.639756274223328,206.2940844867583,1003.3834747314462,1735.6103942871116,True,True,False,False,False,False,False,True
2022-11-10 04:00:00+00:00,7.841772222518921,206.900314474881,1053.7351623535164,1813.8754638671885,True,True,False,False,False,False,False,True
2022-11-10 04:10:00+00:00,9.533948183059689,205.8716892212372,1670.2048645019545,2060.0,True,True,False,False,False,False,False,True
2022-11-10 04:20:00+00:00,9.371897649765016,208.51913348004152,1653.5618286132826,2060.0,True,True,False,False,False,False,False,True
2022-11-10 04:30:00+00:00,9.055499768257134,208.23938131010885,1522.6737884521503,2060.0,True,True,False,False,False,False,False,True
2022-11-10 04:40:00+00:00,9.256643080711363,206.62977554986384,1514.4119934082048,2060.0,True,True,False,False,False,False,False,True
2022-11-10 04:50:00+00:00,8.817231583595277,209.056336353076,1473.1778686523453,2040.4372253417976,True,True,False,False,False,False,False,True
2022-11-10 05:00:00+00:00,9.435325694084169,206.37144999681647,1551.5299438476566,2048.446850585938,True,True,False,False,False,False,False,True
2022-11-10 05:10:00+00:00,8.994967484474186,205.5088550085452,1480.0300537109397,2060.0,True,True,False,False,False,False,False,True
2022-11-10 05:20:00+00:00,8.825083565711974,201.07804728965215,1268.5336273193373,2060.0,True,True,False,False,False,False,False,True
2022-11-10 05:30:00+00:00,8.97317514419556,195.74306651133435,1378.6410888671887,2058.351641845703,True,True,False,False,False,False,False,True
2022-11-10 05:40:00+00:00,8.124646139144899,196.6208751809063,1253.3348571777349,2039.5662536621087,True,True,False,False,False,False,False,True
2022-11-10 05:50:00+00:00,9.153153268914474,202.7447109660426,1470.6211883544934,2060.0,True,True,False,False,False,False,False,True
2022-11-10 06:00:00+00:00,7.774002324967156,207.24498399483653,1166.5326812744145,2016.7117797851563,True,True,False,False,False,False,False,True
2022-11-10 06:10:00+00:00,8.05555634498596,208.92664234383005,1144.3142089843757,1923.241949462892,True,True,False,False,False,False,False,True
2022-11-10 06:20:00+00:00,8.208947181701655,208.4652293156817,1305.4103912353528,1923.135070800783,True,True,False,False,False,False,False,True
2022-11-10 06:30:00+00:00,9.372565770149237,208.29024868371636,1417.2363586425786,1957.030072021486,True,True,False,False,False,False,False,True
2022-11-10 06:40:00+00:00,9.530773973464964,211.0731868723946,1502.8573190789484,1970.426129150392,True,True,False,False,False,False,False,True
2022-11-10 06:50:00+00:00,9.228854942321778,210.43860061995903,1585.9668487548838,2053.4660217285154,True,True,False,False,False,False,False,True
2022-11-10 07:00:00+00:00,9.766721868515017,215.16202049210625,1826.6993041992191,2058.671453857422,True,True,False,False,False,False,False,True
2022-11-10 07:10:00+00:00,10.345612192153933,216.19598212890563,1967.8818969726588,2060.0,True,True,False,False,False,False,False,True
2022-11-10 07:20:00+00:00,10.851514315605163,219.2490682414779,1982.7936767578144,2059.9754272460937,True,True,False,False,False,False,False,True
2022-11-10 07:30:00+00:00,9.901578497886652,220.849171729458,1817.0092956542976,2059.981555175781,True,True,False,False,False,False,False,True
2022-11-10 07:40:00+00:00,10.400464200973513,215.6944825527832,1824.812738037111,2060.0,True,True,False,False,False,False,False,True
2022-11-10 07:50:00+00:00,10.284077405929573,211.49216372375037,1868.571569824221,2060.0,True,True,False,False,False,False,False,True
2022-11-10 08:00:00+00:00,10.6632907152176,214.89197888775595,1958.2046691894543,2059.989453125,True,True,False,False,False,False,False,True
2022-11-10 08:10:00+00:00,10.95095384120942,214.59235022766305,1965.74085083008,2059.9759399414065,True,True,False,False,False,False,False,True
2022-11-10 08:20:00+00:00,11.082561922073374,210.65948305410615,2043.9776794433624,2060.0,True,True,False,False,False,False,False,True
2022-11-10 08:30:00+00:00,11.285821151733408,214.36691055165588,2020.0753417968765,2059.9576171875,True,True,False,False,False,False,False,True
2022-11-10 08:40:00+00:00,10.656366872787476,214.403880675108,1961.5894470214864,2060.0,True,True,False,False,False,False,False,True
2022-11-10 08:50:00+00:00,10.70429530143738,213.68422880366103,1961.235137939455,2059.9859497070315,True,True,False,False,False,False,False,True
2022-11-10 09:00:00+00:00,10.47922513484954,210.46388466872423,1986.328302001956,2060.0,True,True,False,False,False,False,False,True
2022-11-10 09:10:00+00:00,11.153767728805544,211.01630320651464,1957.3451538085951,2060.0,True,True,False,False,False,False,False,True
2022-11-10 09:20:00+00:00,11.898439455032351,218.22670377851117,2066.466644287112,2059.737194824219,True,True,False,False,False,False,False,True
2022-11-10 09:30:00+00:00,11.82251882553102,212.0747648197673,2040.5358093261736,2059.344372558594,True,True,False,False,False,False,False,True
2022-11-10 09:40:00+00:00,11.541742420196524,210.67717583819052,2027.3068481445328,2060.0,True,True,False,False,False,False,False,True
2022-11-10 09:50:00+00:00,12.286135864257815,211.7610846263213,2049.4431701660187,2059.873560855264,True,True,False,False,False,False,False,True
2022-11-10 10:00:00+00:00,11.241345596313476,211.27056152048723,1995.2644775390645,2059.715378534226,True,True,False,False,False,False,False,True
2022-11-10 10:10:00+00:00,12.314446020126336,222.77702973280665,501.49551786184367,824.0,True,True,True,False,False,False,False,False
2022-11-10 10:20:00+00:00,11.930539917945865,222.2171491924364,260.63178732395227,585.4736842105264,True,True,True,False,False,False,False,False
2022-11-10 10:30:00+00:00,10.930423688888547,217.31080620453292,2006.6463256835957,2059.9196196056546,True,True,True,False,False,False,False,False
2022-11-10 10:40:00+00:00,10.892184877395632,216.1415247142678,1952.9909729003928,2059.904211425782,True,True,False,False,False,False,False,True
2022-11-10 10:50:00+00:00,11.279584217071529,217.85795862251928,2029.8833068847675,2059.9764597039475,True,True,False,False,False,False,False,True
2022-11-10 11:00:00+00:00,11.90664410591125,214.77342902317304,2040.8623840332048,2059.957653808594,True,True,False,False,False,False,False,True
2022-11-10 11:10:00+00:00,11.397549057006827,212.9268046076812,2011.0052917480475,2060.0,True,True,False,False,False,False,False,True
2022-11-10 11:20:00+00:00,12.395710325241094,215.38883853410343,2044.6744567871108,2060.0,True,True,False,False,False,False,False,True
2022-11-10 11:30:00+00:00,12.550911331176753,213.54402957118396,2046.9526367187516,2059.591296386719,True,True,False,False,False,False,False,True
2022-11-10 11:40:00+00:00,12.722243309020996,214.72008188872127,2059.224963378909,2059.760595703125,True,True,False,False,False,False,False,True
2022-11-10 11:50:00+00:00,11.746189832687376,213.74541386483077,2013.232244873049,2058.4276733398447,True,True,False,False,False,False,False,True
2022-11-10 12:00:00+00:00,12.643469860679229,209.08298745557929,2051.6931152343777,2059.7730590820315,True,True,False,False,False,False,False,True
2022-11-10 12:10:00+00:00,11.034089951288122,212.14479989092845,2039.540270996097,2060.0,True,True,False,False,False,False,False,True
2022-11-10 12:20:00+00:00,11.2452436208725,209.99174310447145,2014.0469543457048,2059.9588256835937,True,True,False,False,False,False,False,True
2022-11-10 12:30:00+00:00,11.269278174952449,209.38859515235316,2040.797796630862,2060.0,True,True,False,False,False,False,False,True
2022-11-10 12:40:00+00:00,11.197872138023378,213.4017777420169,1997.5901184082045,2059.998510742188,True,True,False,False,False,False,False,True
2022-11-10 12:50:00+00:00,10.702680253982557,213.7923055312095,1910.9183478104453,2060.0,True,True,False,False,False,False,False,True
2022-11-10 13:00:00+00:00,11.081800842285144,214.2586729281594,2003.2375732421904,2059.895898437501,True,True,False,False,False,False,False,True
2022-11-10 13:10:00+00:00,10.882161092758183,223.2508640693048,1962.6431274414076,2059.607104492188,True,True,False,False,False,False,False,True
2022-11-10 13:20:00+00:00,11.003207159042365,219.22073944005004,1972.4745483398467,2059.9682983398443,True,True,False,False,False,False,False,True
2022-11-10 13:30:00+00:00,10.270341324806218,212.9097349117222,1958.8662536621127,2060.0,True,True,False,False,False,False,False,True
2022-11-10 13:40:00+00:00,9.570776343345642,213.76127900407815,1825.2902770996104,2060.0,True,True,False,False,False,False,False,True
2022-11-10 13:50:00+00:00,11.051228380203243,214.78213594454368,1968.976177978518,2060.0,True,True,False,False,False,False,False,True
2022-11-10 14:00:00+00:00,10.507644176483154,213.50026664175897,2015.3957275390644,2060.0,True,True,False,False,False,False,False,True
2022-11-10 14:10:00+00:00,10.95178899765014,215.06517326961813,2024.868646240237,2060.0,True,True,False,False,False,False,False,True
2022-11-10 14:20:00+00:00,11.62195110321046,212.0320299213824,2039.068597412112,2060.0,True,True,False,False,False,False,False,True
2022-11-10 14:30:00+00:00,10.978853130340584,215.194502905502,2012.962811279299,2059.809362792969,True,True,False,False,False,False,False,True
2022-11-10 14:40:00+00:00,10.649628782272336,221.7560394861476,1952.0492858886737,2060.0,True,True,False,False,False,False,False,True
2022-11-10 14:50:00+00:00,11.0476273059845,223.00085446442992,1901.5092834472675,2059.966662597656,True,True,False,False,False,False,False,True
2022-11-10 15:00:00+00:00,10.856563425064088,221.0289481088365,1883.415521240236,2060.0,True,True,False,False,False,False,False,True
2022-11-10 15:10:00+00:00,10.997657084465022,216.91465392232587,2015.4250915527368,2059.987890625,True,True,False,False,False,False,False,True
2022-11-10 15:20:00+00:00,9.89656672477722,212.9456068859196,1743.488378906252,2060.0,True,True,False,False,False,False,False,True
2022-11-10 15:30:00+00:00,9.36051881313325,217.54177651977704,1508.917687988282,2060.0,True,True,False,False,False,False,False,True
2022-11-10 15:40:00+00:00,9.426137089729313,208.6550422476493,1428.336526489259,1907.0271789550795,True,True,False,False,False,False,False,True
2022-11-10 15:50:00+00:00,8.7611540555954,205.97842942952823,1321.3310394287114,1942.8173156738287,True,True,False,False,False,False,False,True
2022-11-10 16:00:00+00:00,8.533503723144534,212.11048992601124,1329.3681823730474,1914.1072021484392,True,True,False,False,False,False,False,True
2022-11-10 16:10:00+00:00,8.09106650352478,209.10911515064728,1024.419094848633,1877.0364807128915,True,True,False,False,False,False,False,True
2022-11-10 16:20:00+00:00,9.062256479263306,208.20133002691108,1445.7515747070324,2060.0,True,True,False,False,False,False,False,True
2022-11-10 16:30:00+00:00,11.54068450927734,214.31319489353012,1935.591381835938,2059.5054321289067,True,True,False,False,False,False,False,True
2022-11-10 16:40:00+00:00,12.688960647582997,217.2781820175644,2035.4251098632835,2060.0,True,True,False,False,False,False,False,True
2022-11-10 16:50:00+00:00,11.879338669776915,210.14141703258608,2034.632824707033,2059.4378051757817,True,True,False,False,False,False,False,True
2022-11-10 17:00:00+00:00,10.748900961875917,210.89966234104128,1863.325878906253,2060.0,True,True,False,False,False,False,False,True
2022-11-10 17:10:00+00:00,10.883107805252076,216.30195742167163,1864.7819183349627,2059.5997314453125,True,True,False,False,False,False,False,True
2022-11-10 17:20:00+00:00,12.99479637145996,211.11665945506724,2043.474542236331,2058.886236572266,True,True,False,False,False,False,False,True
2022-11-10 17:30:00+00:00,11.406087636947634,208.7544511624613,1998.270916748049,2059.8540771484377,True,True,False,False,False,False,False,True
2022-11-10 17:40:00+00:00,12.877704191207888,216.3436681218908,2047.6451660156283,2058.367785644532,True,True,False,False,False,False,False,True
2022-11-10 17:50:00+00:00,11.719032788276673,213.7510076409692,2000.8921569824245,2059.520739746094,True,True,False,False,False,False,False,True
2022-11-10 18:00:00+00:00,10.307633304595951,212.86694012923516,1890.4917907714855,2059.761889648438,True,True,False,False,False,False,False,True
2022-11-10 18:10:00+00:00,11.08109353718005,212.38552831661585,2012.507639031663,2060.0,True,True,False,False,False,False,False,True
2022-11-10 18:20:00+00:00,11.458099842071524,204.35824230190693,2006.1645324707051,2059.9707031250005,True,True,False,False,False,False,False,True
2022-11-10 18:30:00+00:00,11.431035685539255,204.4387399579616,2041.566638183596,2059.882739257813,True,True,False,False,False,False,False,True
2022-11-10 18:40:00+00:00,13.031327438354484,206.09999323373097,2054.806256103518,2058.3862670898443,True,True,False,False,False,False,False,True
2022-11-10 18:50:00+00:00,11.832932281494132,208.4790787943641,2039.6874938964863,2059.6479125976566,True,True,False,False,False,False,False,True
2022-11-10 19:00:00+00:00,11.363301324844365,210.68775234402557,2052.770330810549,2059.482885742188,True,True,False,False,False,False,False,True
2022-11-10 19:10:00+00:00,11.844422531127934,210.24448816374405,2040.722033691408,2059.815356445313,True,True,False,False,False,False,False,True
2022-11-10 19:20:00+00:00,11.970257735252384,206.2593701379264,1962.973925781252,2059.9436157226564,True,True,False,False,False,False,False,True
2022-11-10 19:30:00+00:00,10.593681287765513,208.5449980376852,1927.7164184570331,2059.92197265625,True,True,False,False,False,False,False,True
2022-11-10 19:40:00+00:00,11.469200181961051,210.64804684308825,2001.998187255862,2059.718310546875,True,True,False,False,False,False,False,True
2022-11-10 19:50:00+00:00,11.41126666069031,215.27678055941044,2026.164050292972,2060.0,True,True,False,False,False,False,False,True
2022-11-10 20:00:00+00:00,11.67641348838805,208.8979722517318,2032.9932678222667,2059.612512207032,True,True,False,False,False,False,False,True
2022-11-10 20:10:00+00:00,11.445848679542546,210.3458212313377,1994.9683593750028,2059.529736328125,True,True,False,False,False,False,False,True
2022-11-10 20:20:00+00:00,10.3876190662384,208.0784471571961,1953.6450866699236,2060.0,True,True,False,False,False,False,False,True
2022-11-10 20:30:00+00:00,12.092529106140145,210.5114325153122,2035.8039062500015,2059.841052246094,True,True,False,False,False,False,False,True
2022-11-10 20:40:00+00:00,12.291834354400631,215.6110822340925,2037.3282470703143,2058.93934326172,True,True,False,False,False,False,False,True
2022-11-10 20:50:00+00:00,11.260000801086424,216.76733979408792,1997.0843017578145,2059.202709960938,True,True,False,False,False,False,False,True
2022-11-10 21:00:00+00:00,10.40523488521576,210.70149782298495,2022.52106933594,2059.963806152344,True,True,False,False,False,False,False,True
2022-11-10 21:10:00+00:00,8.826828360557556,208.69300637963804,1520.631408691409,2060.0,True,True,False,False,False,False,False,True
2022-11-10 21:20:00+00:00,10.144654464721668,204.1770029679986,1844.9258758544936,2060.0,True,True,False,False,False,False,False,True
2022-11-10 21:30:00+00:00,10.803196287155147,204.68454024495423,1922.5304748535184,2059.892004394532,True,True,False,False,False,False,False,True
2022-11-10 21:40:00+00:00,12.22341313362122,206.9723809309975,2043.0322265625016,2059.1864013671884,True,True,False,False,False,False,False,True
2022-11-10 21:50:00+00:00,12.50656557083128,208.8399304546672,2039.8208801269564,2059.222216796876,True,True,False,False,False,False,False,True
2022-11-10 22:00:00+00:00,11.668097305297852,213.1952392314097,2024.6973205566435,2058.802746582032,True,True,False,False,False,False,False,True
2022-11-10 22:10:00+00:00,11.331596422195428,208.9553624047337,2045.5697143554703,2059.536096191406,True,True,False,False,False,False,False,True
2022-11-10 22:20:00+00:00,12.203866958618155,206.8279337421207,2040.102087402346,2059.843615722656,True,True,False,False,False,False,False,True
2022-11-10 22:30:00+00:00,11.228203296661388,200.94347901977727,2004.18083496094,2059.770471191406,True,True,False,False,False,False,False,True
2022-11-10 22:40:00+00:00,11.294155883789069,207.04517509135053,1966.3981323242208,2059.43212890625,True,True,False,False,False,False,False,True
2022-11-10 22:50:00+00:00,11.353537321090698,210.4258240551997,2020.8463073730493,2059.594799804688,True,True,False,False,False,False,False,True
2022-11-10 23:00:00+00:00,11.53084635734558,207.11579781244168,1992.475158691408,2059.897387695313,True,True,False,False,False,False,False,True
2022-11-10 23:10:00+00:00,11.23559124469757,213.45388513859493,2007.5693481445333,2059.438330078125,True,True,False,False,False,False,False,True
2022-11-10 23:20:00+00:00,11.617217636108396,211.5579768274325,2052.6235778808627,2059.9767333984373,True,True,False,False,False,False,False,True
2022-11-10 23:30:00+00:00,10.797831630706796,209.7622143506653,1973.7678466796897,2060.0,True,True,False,False,False,False,False,True
2022-11-10 23:40:00+00:00,12.728127622604369,207.7423553302204,2052.7019958496107,2059.402014160157,True,True,False,False,False,False,False,True
2022-11-10 23:50:00+00:00,10.790146875381463,204.1876232070593,1987.075750732424,2060.0,True,True,False,False,False,False,False,True
2022-11-11 00:00:00+00:00,10.442619752883918,211.7702239750236,1960.4834167480485,2060.0,True,True,False,False,False,False,False,True
2022-11-11 00:10:00+00:00,11.07524819374084,212.1027229124144,1993.6462280273468,2059.9121210007443,True,True,False,False,False,False,False,True
2022-11-11 00:20:00+00:00,12.131046247482296,216.52951578080808,2045.586267089847,2059.11580810547,True,True,False,False,False,False,False,True
2022-11-11 00:30:00+00:00,10.835272359848013,212.46079945421852,1963.005383300784,2060.0,True,True,False,False,False,False,False,True
2022-11-11 00:40:00+00:00,9.522550845146176,206.8068399810948,1735.629956054688,2060.0,True,True,False,False,False,False,False,True
2022-11-11 00:50:00+00:00,10.536684688768885,211.7807865444989,1898.0978820800792,2060.0,True,True,False,False,False,False,False,True
2022-11-11 01:00:00+00:00,10.495244336128236,205.6237237287672,1911.6906921386735,2060.0,True,True,False,False,False,False,False,True
2022-11-11 01:10:00+00:00,9.676990842819206,210.5919070750581,1729.8235168457038,2060.0,True,True,False,False,False,False,False,True
2022-11-11 01:20:00+00:00,10.360350584983829,205.50990829148455,1915.8917053222676,2060.0,True,True,False,False,False,False,False,True
2022-11-11 01:30:00+00:00,9.606843137741087,207.25626330496783,1748.1614412006586,2060.0,True,True,False,False,False,False,False,True
2022-11-11 01:40:00+00:00,9.2464150428772,203.35667295466612,1521.236240931921,2060.0,True,True,False,False,False,False,False,True
2022-11-11 01:50:00+00:00,10.43025712966918,206.13066122022457,1818.3727449115977,2060.0,True,True,False,False,False,False,False,True
2022-11-11 02:00:00+00:00,9.616606998443608,204.81527103664,1768.9411468505884,2060.0,True,True,False,False,False,False,False,True
2022-11-11 02:10:00+00:00,10.419416546821598,202.66178917071724,1930.574560546877,2060.0,True,True,False,False,False,False,False,True
2022-11-11 02:20:00+00:00,10.092735219001773,206.381664640732,1826.0681518554704,2060.0,True,True,False,False,False,False,False,True
2022-11-11 02:30:00+00:00,10.33543980121613,207.73032654019687,1903.852008056644,2059.996459960937,True,True,False,False,False,False,False,True
2022-11-11 02:40:00+00:00,10.634760141372684,205.42117267265988,1953.5559997558605,2060.0,True,True,False,False,False,False,False,True
2022-11-11 02:50:00+00:00,8.817714118957518,207.32360287456407,1438.6235809326186,2060.0,True,True,False,False,False,False,False,True
2022-11-11 03:00:00+00:00,10.766943502426145,201.8918571041896,1750.3122497558604,2060.0,True,True,False,False,False,False,False,True
2022-11-11 03:10:00+00:00,8.877689552307123,207.4814953291564,1438.3829467773453,2060.0,True,True,False,False,False,False,False,True
2022-11-11 03:20:00+00:00,10.382310080528264,208.90427047921577,1889.9732177734395,2060.0,True,True,False,False,False,False,False,True
2022-11-11 03:30:00+00:00,10.621933412551869,205.7353704008693,1853.6144897460945,2060.0,True,True,False,False,False,False,False,True
2022-11-11 03:40:00+00:00,10.664181637763978,206.0893556213222,1887.590979003907,2059.996276855469,True,True,False,False,False,False,False,True
2022-11-11 03:50:00+00:00,10.20648627281189,208.02101716212175,1813.0461975097671,2060.0,True,True,False,False,False,False,False,True
2022-11-11 04:00:00+00:00,9.848656797409062,205.001457001446,1819.3818908691417,2060.0,True,True,False,False,False,False,False,True
2022-11-11 04:10:00+00:00,9.029976367950436,197.96965279852287,1574.799493408204,2060.0,True,True,False,False,False,False,False,True
2022-11-11 04:20:00+00:00,9.278955149650582,205.23657365556087,1582.587963867188,2060.0,True,True,False,False,False,False,False,True
2022-11-11 04:30:00+00:00,11.85984802246094,208.44926896753392,2013.4894104003936,2059.483178710938,True,True,False,False,False,False,False,True
2022-11-11 04:40:00+00:00,9.76490287780761,206.55748721074204,1771.1328613281264,2059.6900024414062,True,True,False,False,False,False,False,True
2022-11-11 04:50:00+00:00,9.651077532768245,202.8284210544996,1786.761682128908,2059.963244628906,True,True,False,False,False,False,False,True
2022-11-11 05:00:00+00:00,8.918564224243163,203.3262193619922,1580.600039672852,2060.0,True,True,False,False,False,False,False,True
2022-11-11 05:10:00+00:00,8.938871550559998,214.3825044768372,1408.1833496093766,2054.117578125,True,True,False,False,False,False,False,True
2022-11-11 05:20:00+00:00,9.625071525573734,211.237472228704,1638.0797454833996,2060.0,True,True,False,False,False,False,False,True
2022-11-11 05:30:00+00:00,11.219720125198378,215.2623368773432,1954.730822753908,2060.0,True,True,False,False,False,False,False,True
2022-11-11 05:40:00+00:00,10.594590878486631,212.46285005274888,1830.855557250978,2060.0,True,True,False,False,False,False,False,True
2022-11-11 05:50:00+00:00,9.32731041908264,207.7586017137454,1545.209704589846,2057.792152806332,True,True,False,False,False,False,False,True
2022-11-11 06:00:00+00:00,8.247715425491338,208.4561257109345,1261.962107849122,1913.4786682128915,True,True,False,False,False,False,False,True
2022-11-11 06:10:00+00:00,8.85929415225983,208.86702820490007,1340.615609741212,1938.5947570800788,True,True,False,False,False,False,False,True
2022-11-11 06:20:00+00:00,9.407889290859822,211.01895757195868,1655.6810363769553,2052.0,True,True,False,False,False,False,False,True
2022-11-11 06:30:00+00:00,13.151872205734255,217.866432807506,2014.1894042968763,2059.9462158203123,True,True,False,False,False,False,False,True
2022-11-11 06:40:00+00:00,10.7696724653244,215.11768638439065,1898.0247711181653,2059.8755859375,True,True,False,False,False,False,False,True
2022-11-11 06:50:00+00:00,8.862932395935061,208.0983074370614,1426.9388588353224,2033.9679382324225,True,True,False,False,False,False,False,True
2022-11-11 07:00:00+00:00,8.561366081237795,211.70158150732368,1240.128836059572,2018.829754638672,True,True,False,False,False,False,False,True
2022-11-11 07:10:00+00:00,8.253655481338502,210.9590125481228,1262.1659057617196,1867.7534912109404,True,True,False,False,False,False,False,True
2022-11-11 07:20:00+00:00,8.657612538337712,204.32116652470344,1364.1097503662118,2011.4468811035165,True,True,False,False,False,False,False,True
2022-11-11 07:30:00+00:00,9.675542998313908,208.775646347878,1685.200900268556,2060.0,True,True,False,False,False,False,False,True
2022-11-11 07:40:00+00:00,9.245964837074276,214.0404507167825,1179.92671134472,1647.8758544921875,True,True,True,False,False,False,False,False
2022-11-11 07:50:00+00:00,12.116250038146966,216.9579254504945,-2.5527975142002104,412.0,True,True,True,False,False,False,False,False
2022-11-11 08:00:00+00:00,13.042539445977456,224.89400315337207,-2.2620400315836857,412.0,True,True,True,False,False,False,False,False
2022-11-11 08:10:00+00:00,11.273512458801276,223.1615279588084,-2.255638021230699,412.0,True,True,True,False,False,False,False,False
2022-11-11 08:20:00+00:00,11.794500064849853,224.67694751746296,-1.8912575304508208,412.0,True,True,True,False,False,False,False,False
2022-11-11 08:30:00+00:00,11.096474933624268,224.43852448255893,-1.5108720362186427,412.0,True,True,True,False,False,False,False,False
2022-11-11 08:40:00+00:00,10.34834995269776,227.6600556426525,-1.4260455310344704,412.0,True,True,True,False,False,True,False,False
2022-11-11 08:50:00+00:00,10.48625628948212,225.4685660392259,-0.3585120122879743,412.0,True,True,True,False,False,True,False,False
2022-11-11 09:00:00+00:00,9.577050089836115,229.94199061837108,-0.3190330112352967,412.0,True,True,True,False,False,True,False,False
2022-11-11 09:10:00+00:00,9.632718777656557,233.39152299924223,-0.3937230115756389,412.0,True,True,True,False,False,True,False,False
2022-11-11 09:20:00+00:00,12.59835119247436,230.9766308978368,-1.2681295180693295,412.0,True,True,True,False,False,True,False,False
2022-11-11 09:30:00+00:00,11.738857626914974,219.3865875936193,1749.3951618075378,1824.571428571429,True,True,True,False,False,True,False,False
2022-11-11 09:40:00+00:00,10.3435516834259,212.6099542236564,1930.425695800784,2060.0,True,True,False,False,False,False,False,True
2022-11-11 09:50:00+00:00,10.660766196250917,216.8059394840144,1960.4593872070327,2060.0,True,True,False,False,False,False,False,True
2022-11-11 10:00:00+00:00,9.553698682785036,215.54052167108904,1669.766314697267,2060.0,True,True,False,False,False,False,False,True
2022-11-11 10:10:00+00:00,10.407685041427618,210.88156628786825,1949.980249023439,2060.0,True,True,False,False,False,False,False,True
2022-11-11 10:20:00+00:00,10.140886259078975,210.6374331482573,1769.011022949221,2060.0,True,True,False,False,False,False,False,True
2022-11-11 10:30:00+00:00,9.716621756553645,209.99884991379227,1733.3544342041037,2060.0,True,True,False,False,False,False,False,True
2022-11-11 10:40:00+00:00,9.963874340057384,210.72733012356667,1829.556903076172,2060.0,True,True,False,False,False,False,False,True
2022-11-11 10:50:00+00:00,9.240549397468566,207.68715479787423,1630.8002197265628,2060.0,True,True,False,False,False,False,False,True
2022-11-11 11:00:00+00:00,9.814668869972223,208.827393597544,1646.652038574221,2060.0,True,True,False,False,False,False,False,True
2022-11-11 11:10:00+00:00,9.323857808113102,202.91114354848213,1725.9634155273443,2060.0,True,True,False,False,False,False,False,True
2022-11-11 11:20:00+00:00,8.809238860481662,207.47806266281333,1517.4003326416034,2060.0,True,True,False,False,False,False,False,True
2022-11-11 11:30:00+00:00,9.648163199424742,209.8544394363297,1704.853666606703,2060.0,True,True,False,False,False,False,False,True
2022-11-11 11:40:00+00:00,9.23548176288605,209.5367513892822,1589.5308624267589,2060.0,True,True,False,False,False,False,False,True
2022-11-11 11:50:00+00:00,9.52375738620758,207.76486230931437,1610.4992736816416,2060.0,True,True,False,False,False,False,False,True
2022-11-11 12:00:00+00:00,10.525983905792234,209.93213137332057,1902.3207763671892,2060.0,True,True,False,False,False,False,False,True
2022-11-11 12:10:00+00:00,9.26523752212525,207.2587621700739,1599.6338806152355,2060.0,True,True,False,False,False,False,False,True
2022-11-11 12:20:00+00:00,9.5781455039978,210.4602369419976,1680.034695434571,2060.0,True,True,False,False,False,False,False,True
2022-11-11 12:30:00+00:00,10.306705164909364,207.6615436236538,1948.046185302736,2060.0,True,True,False,False,False,False,False,True
2022-11-11 12:40:00+00:00,10.41106348037719,205.80090862194163,1801.3996948242195,2060.0,True,True,False,False,False,False,False,True
2022-11-11 12:50:00+00:00,8.812590861320501,204.1577066991417,1291.8020874023446,2060.0,True,True,False,False,False,False,False,True
2022-11-11 13:00:00+00:00,9.042283248901368,209.0234154104281,1401.1236480712896,2060.0,True,True,False,False,False,False,False,True
2022-11-11 13:10:00+00:00,8.515739345550543,209.89589337592463,1285.0128662109385,2044.892486572266,True,True,False,False,False,False,False,True
2022-11-11 13:20:00+00:00,8.844351267814645,202.81963717726975,1371.1795959472663,2045.4690856933596,True,True,False,False,False,False,False,True
2022-11-11 13:30:00+00:00,9.397866606712345,203.13997311666083,1459.3556335449243,2060.0,True,True,False,False,False,False,False,True
2022-11-11 13:40:00+00:00,9.237022376060487,208.23321421142376,1591.3886291503916,2060.0,True,True,False,False,False,False,False,True
2022-11-11 13:50:00+00:00,9.166540575027474,206.0738863676183,1588.3544128417989,2060.0,True,True,False,False,False,False,False,True
2022-11-11 14:00:00+00:00,9.3054809808731,204.0391350697304,1623.5948455810562,2060.0,True,True,False,False,False,False,False,True
2022-11-11 14:10:00+00:00,9.956022357940675,203.07897765127004,1735.0862915039074,2060.0,True,True,False,False,False,False,False,True
2022-11-11 14:20:00+00:00,9.912864542007444,202.02914990935528,1622.5037689208991,2060.0,True,True,False,False,False,False,False,True
2022-11-11 14:30:00+00:00,10.195033049583431,205.15957804959643,1758.9442932128918,2060.0,True,True,False,False,False,False,False,True
2022-11-11 14:40:00+00:00,9.080893182754515,213.624283593035,1553.7366271972674,2060.0,True,True,False,False,False,False,False,True
2022-11-11 14:50:00+00:00,10.016257596015931,212.0962106392274,1824.1613159179717,2060.0,True,True,False,False,False,False,False,True
2022-11-11 15:00:00+00:00,9.525075340271004,209.54513885808635,1726.20082397461,2060.0,True,True,False,False,False,False,False,True
2022-11-11 15:10:00+00:00,10.06160581111908,212.25673267841705,1684.7607543945328,2038.0199584960944,True,True,False,False,False,False,False,True
2022-11-11 15:20:00+00:00,9.11380460262298,209.59640558728557,1408.0147552490248,2047.2264282226563,True,True,False,False,False,False,False,True
2022-11-11 15:30:00+00:00,9.576214981079096,208.78854761336785,1629.4189208984376,2047.551257324219,True,True,False,False,False,False,False,True
2022-11-11 15:40:00+00:00,7.404254102706909,208.33604030398564,915.806608581543,1702.5133911132828,True,True,False,False,False,False,False,True
2022-11-11 15:50:00+00:00,7.674579668045044,209.76415784158635,857.7629608154302,1596.540319824221,True,True,False,False,False,False,False,True
2022-11-11 16:00:00+00:00,7.29299042224884,211.5972111283836,848.5248336791999,1516.2950500488291,True,True,False,False,False,False,False,True
2022-11-11 16:10:00+00:00,7.45654456615448,206.1712990167056,850.8520935058599,1583.8635681152366,True,True,False,False,False,False,False,True
2022-11-11 16:20:00+00:00,7.816638588905333,203.0513755003525,992.7667053222664,1799.933197021485,True,True,False,False,False,False,False,True
2022-11-11 16:30:00+00:00,7.664463114738464,206.51245195744568,912.5131134033204,1763.6040222167976,True,True,False,False,False,False,False,True
2022-11-11 16:40:00+00:00,7.241906380653381,207.96557989270943,714.770626831055,1454.0135803222663,True,True,False,False,False,False,False,True
2022-11-11 16:50:00+00:00,7.316620492935181,206.46399196113677,827.4048904418945,1561.4700413754122,True,True,False,False,False,False,False,True
2022-11-11 17:00:00+00:00,7.024409461021425,210.44206371074148,835.9611846923835,1569.214175269718,True,True,False,False,False,False,False,True
2022-11-11 17:10:00+00:00,6.784266519546509,211.71260439682032,723.4576385498044,1460.921206825659,True,True,False,False,False,False,False,True
2022-11-11 17:20:00+00:00,6.970726823806762,205.0620916248238,667.3037567138673,1423.3185546875004,True,True,False,False,False,False,False,True
2022-11-11 17:30:00+00:00,6.952312755584717,203.6668952959349,663.6026306152345,1421.0934692382823,True,True,False,False,False,False,False,True
2022-11-11 17:40:00+00:00,7.213412976264953,196.9338202595765,734.6362274169921,1579.5971557617213,True,True,False,False,False,False,False,True
2022-11-11 17:50:00+00:00,7.994578766822816,193.18485800802043,907.5624359130863,1696.3485351562504,True,True,False,False,False,False,False,True
2022-11-11 18:00:00+00:00,8.32608630657196,195.08301597531585,1097.5510833740243,1862.3371337890635,True,True,False,False,False,False,False,True
2022-11-11 18:10:00+00:00,7.547926752190841,200.32523900543092,1035.5619323730482,1833.4725036621107,True,True,False,False,False,False,False,True
2022-11-11 18:20:00+00:00,7.906016945838928,198.6655695362008,1101.4757476806649,1850.2591552734384,True,True,False,False,False,False,False,True
2022-11-11 18:30:00+00:00,7.472805309295654,195.67927352870265,833.92041015625,1610.1765197753916,True,True,False,False,False,False,False,True
2022-11-11 18:40:00+00:00,7.62223343849182,196.09842691919124,938.4203908819908,1624.2141723632824,True,True,False,False,False,False,False,True
2022-11-11 18:50:00+00:00,7.008891344070433,196.3310926488041,800.9944519042971,1528.903735351564,True,True,False,False,False,False,False,True
2022-11-11 19:00:00+00:00,7.069256496429442,197.0756661854796,712.5100372314453,1418.4193054199222,True,True,False,False,False,False,False,True
2022-11-11 19:10:00+00:00,6.837021112442017,195.75828926101,619.5471832275391,1348.353540039064,True,True,False,False,False,False,False,True
2022-11-11 19:20:00+00:00,6.596915245056152,201.0183749468835,518.8928665161134,1277.0561523437518,True,True,False,False,False,False,False,True
2022-11-11 19:30:00+00:00,5.467925357818602,200.34937868699564,333.3939292907715,1169.2322937011731,True,True,False,False,False,False,False,True
2022-11-11 19:40:00+00:00,6.54870834350586,200.2507447694144,542.6340469360352,1343.9170227050788,True,True,False,False,False,False,False,True
2022-11-11 19:50:00+00:00,7.596524381637574,192.44631887495424,778.3347564697267,1548.8681152343756,True,True,False,False,False,False,False,True
2022-11-11 20:00:00+00:00,6.537700891494751,189.74810149920037,548.536540222168,1337.888256835938,True,True,False,False,False,False,False,True
2022-11-11 20:10:00+00:00,5.381795358657838,193.4318217720643,332.93350219726574,1146.8387207031271,True,True,False,False,False,False,False,True
2022-11-11 20:20:00+00:00,5.230121219158173,190.4694447465029,313.15863342285155,1149.2474975585951,True,True,False,False,False,False,False,True
2022-11-11 20:30:00+00:00,5.247272968292235,189.6706183863101,356.23397598266604,1269.3670898437515,True,True,False,False,False,False,False,True
2022-11-11 20:40:00+00:00,6.2917290925979605,198.7673654504865,443.5285980224609,1334.6833190917976,True,True,False,False,False,False,False,True
2022-11-11 20:50:00+00:00,5.310014200210572,200.96485148262647,317.5239387512207,1124.615258789063,True,True,False,False,False,False,False,True
2022-11-11 21:00:00+00:00,5.410158944129945,196.71347889955112,370.6852600097658,1194.6198364257814,True,True,False,False,False,False,False,True
2022-11-11 21:10:00+00:00,5.707437252998353,198.92948790027023,382.7847633361817,1160.7947021484383,True,True,False,False,False,False,False,True
2022-11-11 21:20:00+00:00,5.803238344192506,194.9033164756941,371.0897117614748,1189.3191101074228,True,True,False,False,False,False,False,True
2022-11-11 21:30:00+00:00,5.183622145652771,200.85731649783432,297.33666152954106,1132.0185302734385,True,True,False,False,False,False,False,True
2022-11-11 21:40:00+00:00,5.28153930902481,198.92883215527524,294.79814300537106,1147.5123718261727,True,True,False,False,False,False,False,True
2022-11-11 21:50:00+00:00,5.357905483245849,201.813955581878,318.12367553710965,1127.990289306641,True,True,False,False,False,False,False,True
2022-11-11 22:00:00+00:00,4.434216845035552,199.61189526006157,146.9997500419618,957.4086822509768,True,True,False,False,False,False,False,True
2022-11-11 22:10:00+00:00,4.105939048528672,200.47703068355844,116.40207252502452,956.9051239013672,True,True,False,False,False,False,False,True
2022-11-11 22:20:00+00:00,5.203502488136292,196.1250052239528,214.6229133605957,1026.2496429443368,True,True,False,False,False,False,False,True
2022-11-11 22:30:00+00:00,5.262289953231812,192.80856972507297,258.83102416992193,1048.9970153808608,True,True,False,False,False,False,False,True
2022-11-11 22:40:00+00:00,5.962189102172851,188.8665955659414,347.71239929199226,1112.2447143554705,True,True,False,False,False,False,False,True
2022-11-11 22:50:00+00:00,6.505253505706787,195.3659878097414,481.071760559082,1285.2079223632832,True,True,False,False,False,False,False,True
2022-11-11 23:00:00+00:00,5.978338372707366,202.071701156494,481.3113128662109,1297.2246459960957,True,True,False,False,False,False,False,True
2022-11-11 23:10:00+00:00,5.56118335723877,210.45973812731012,392.4368896484375,1232.6568847656265,True,True,False,False,False,False,False,True
2022-11-11 23:20:00+00:00,4.896478807926178,204.49813299410636,223.7784149169921,1088.190863037111,True,True,False,False,False,False,False,True
2022-11-11 23:30:00+00:00,4.754030084609983,199.3229117275969,239.71507492065425,1063.456561279298,True,True,False,False,False,False,False,True
2022-11-11 23:40:00+00:00,4.600147032737732,191.8617101323645,177.00669555664075,1013.6817413330076,True,True,False,False,False,False,False,True
2022-11-11 23:50:00+00:00,4.487862467765807,200.2584970772296,175.3800010681152,1066.620642089844,True,True,False,False,False,False,False,True
2022-11-12 00:00:00+00:00,5.962523126602173,215.14508029555097,444.5460617065431,1141.4903686523448,True,True,False,False,False,False,False,True
2022-11-12 00:10:00+00:00,5.924321556091308,205.6842122515368,415.4359035491945,1177.3024047851573,True,True,False,False,False,False,False,True
2022-11-12 00:20:00+00:00,4.10788804292679,204.8438682225302,119.802314567566,1078.9435729980482,True,True,False,False,False,False,False,True
2022-11-12 00:30:00+00:00,3.897482109069825,198.7715692993872,83.88429660797121,953.6049407958996,True,True,False,False,False,False,False,True
2022-11-12 00:40:00+00:00,3.8843213558197016,189.5590971717855,68.76498875617979,907.3820739746094,True,True,False,False,False,False,False,True
2022-11-12 00:50:00+00:00,4.409974181652069,185.03044036278263,180.26287765502943,979.339514160156,True,True,False,False,False,False,False,True
2022-11-12 01:00:00+00:00,5.008076536655425,200.8898280796855,279.2109451293948,1076.330639648437,True,True,False,False,False,False,False,True
2022-11-12 01:10:00+00:00,4.723067927360536,195.9179495856894,215.7605167388916,1041.1854797363287,True,True,False,False,False,False,False,True
2022-11-12 01:20:00+00:00,5.237843132019043,199.1319835146689,311.9202522277832,1037.0755889892584,True,True,False,False,False,False,False,True
2022-11-12 01:30:00+00:00,5.095728635787964,194.7181598495197,269.5908073425293,1092.7226470947285,True,True,False,False,False,False,False,True
2022-11-12 01:40:00+00:00,5.752358508110047,198.73558263258263,378.937949371338,1201.7562898334722,True,True,False,False,False,False,False,True
2022-11-12 01:50:00+00:00,4.641485679149628,213.2805745220999,187.359400177002,1058.4176722935274,True,True,False,False,False,False,False,True
2022-11-12 02:00:00+00:00,3.675010585784912,205.40865639089787,93.32518067359936,912.9343109130856,True,True,False,False,False,False,False,True
2022-11-12 02:10:00+00:00,3.198808103799818,198.61831572567388,28.823200476169596,1130.5556549072276,True,True,False,False,False,False,False,True
2022-11-12 02:20:00+00:00,2.795110857486726,192.0917554702247,-1.3652658864855811,1364.4210632324225,True,True,False,False,False,False,False,True
2022-11-12 02:30:00+00:00,2.794372650980949,180.6326488801489,-5.423077499866483,535.3958740234375,True,True,False,False,False,False,False,True
2022-11-12 02:40:00+00:00,3.384769105911255,174.10124716787777,27.425042164325685,1044.3048159950663,True,True,False,False,False,False,False,True
2022-11-12 02:50:00+00:00,3.541249227523803,157.55443124403553,43.38225817680359,892.336835588728,True,True,False,False,False,False,False,True
2022-11-12 03:00:00+00:00,3.9459673523902894,157.821983887295,87.09136905670172,892.6679045024671,True,True,False,False,False,False,False,True
2022-11-12 03:10:00+00:00,3.959326493112666,153.24980522840372,92.49565044202303,898.005487060547,True,True,False,False,False,False,False,True
2022-11-12 03:20:00+00:00,4.320911359786988,163.4184793835468,122.45607032775877,930.0342193603516,True,True,False,False,False,False,False,True
2022-11-12 03:30:00+00:00,4.443628096580505,156.26438573369433,130.4436321258546,926.0195709228516,True,True,False,False,False,False,False,True
2022-11-12 03:40:00+00:00,4.708811974525451,152.28577151557113,166.33173904418956,952.3529083251956,True,True,False,False,False,False,False,True
2022-11-12 03:50:00+00:00,5.069648385047912,153.2440880980323,212.4173782348633,986.531851196289,True,True,False,False,False,False,False,True
2022-11-12 04:00:00+00:00,5.231513381004333,154.5347821149669,230.73623886108413,984.1094573974613,True,True,False,False,False,False,False,True
2022-11-12 04:10:00+00:00,5.071634602546691,151.88842897459006,177.47997817993183,943.5615325927736,True,True,False,False,False,False,False,True
2022-11-12 04:20:00+00:00,4.568999135494233,147.18021395370738,145.1243602752685,939.5604858398438,True,True,False,False,False,False,False,True
2022-11-12 04:30:00+00:00,4.603246986865996,144.73042854160644,133.43677940368656,915.0711425781252,True,True,False,False,False,False,False,True
2022-11-12 04:40:00+00:00,4.0507527828216565,149.09942842550726,112.53875961303716,926.6455657958984,True,True,False,False,False,False,False,True
2022-11-12 04:50:00+00:00,4.603562545776367,151.36307928514157,150.79797248840333,954.80934753418,True,True,False,False,False,False,False,True
2022-11-12 05:00:00+00:00,4.4862290024757385,155.13342192803452,144.55930442810066,949.8148559570312,True,True,False,False,False,False,False,True
2022-11-12 05:10:00+00:00,5.160456109046936,152.2417372485604,237.7079025268556,1019.7581634521492,True,True,False,False,False,False,False,True
2022-11-12 05:20:00+00:00,5.4498454332351685,154.50782336339944,293.45146026611326,1097.519812011721,True,True,False,False,False,False,False,True
2022-11-12 05:30:00+00:00,5.121920418739318,157.60167206006486,231.100602722168,1000.5899230957028,True,True,False,False,False,False,False,True
2022-11-12 05:40:00+00:00,4.972547888755798,153.0130401176666,210.15731353759776,985.7153198242185,True,True,False,False,False,False,False,True
2022-11-12 05:50:00+00:00,5.593834829330445,155.2141987960838,290.7768920898439,1066.8928344726564,True,True,False,False,False,False,False,True
2022-11-12 06:00:00+00:00,5.937408185005187,157.41004514718236,337.2199020385743,1214.0699401855484,True,True,False,False,False,False,False,True
