timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-11-12 06:10:00+00:00,6.285733389854431,165.0421637092104,395.1578781127931,1149.4176391601573,True,True,False,False,False,False,False,True
2022-11-12 06:20:00+00:00,6.345578908920288,166.79054516112592,441.9365203857423,1229.050500488284,True,True,False,False,False,False,False,True
2022-11-12 06:30:00+00:00,5.806189823150635,169.09044874270535,375.499855041504,1228.1047119140635,True,True,False,False,False,False,False,True
2022-11-12 06:40:00+00:00,5.9699296951293945,174.38501046936187,457.6992568969728,1294.7546203613304,True,True,False,False,False,False,False,True
2022-11-12 06:50:00+00:00,5.434141516685486,175.2272971285263,329.26706008911145,1213.774438476565,True,True,False,False,False,False,False,True
2022-11-12 07:00:00+00:00,5.306431627273559,172.43081390281566,303.34585113525395,1165.5578613281257,True,True,False,False,False,False,False,True
2022-11-12 07:10:00+00:00,6.081156086921693,172.4134784331543,372.9074508666994,1166.2451293945323,True,True,False,False,False,False,False,True
2022-11-12 07:20:00+00:00,5.98067729473114,169.38205747964128,340.04977264404295,1154.1263000488298,True,True,False,False,False,False,False,True
2022-11-12 07:30:00+00:00,6.030591750144959,172.6207941242992,346.5914337158204,1148.4037414550792,True,True,False,False,False,False,False,True
2022-11-12 07:40:00+00:00,5.542490863800048,172.92160993461266,309.2734298706056,1146.3555969238294,True,True,False,False,False,False,False,True
2022-11-12 07:50:00+00:00,5.956731700897217,174.19632415343108,346.50178298950203,1175.301861572267,True,True,False,False,False,False,False,True
2022-11-12 08:00:00+00:00,6.67205629348755,173.92588501017156,561.94208984375,1392.9705383300793,True,True,False,False,False,False,False,True
2022-11-12 08:10:00+00:00,7.872288990020752,173.96168728241298,1014.6255493164076,1784.8884643554688,True,True,False,False,False,False,False,True
2022-11-12 08:20:00+00:00,7.855322790145874,178.0949928334611,1000.7030120849616,1965.355230712892,True,True,False,False,False,False,False,True
2022-11-12 08:30:00+00:00,8.329074907302857,175.1816431490489,995.4236785888684,1963.961950683594,True,True,False,False,False,False,False,True
2022-11-12 08:40:00+00:00,8.221560907363893,172.83276159437582,1118.2687164306635,1905.1390136718776,True,True,False,False,False,False,False,True
2022-11-12 08:50:00+00:00,7.456136274337767,176.65502973182276,873.3362670898439,1759.902429199218,True,True,False,False,False,False,False,True
2022-11-12 09:00:00+00:00,7.145158648490904,179.6334272251015,668.3782867431643,1769.0136108398444,True,True,False,False,False,False,False,True
2022-11-12 09:10:00+00:00,8.423131108283995,184.28358247350104,1224.0646820068366,1776.4236999511736,True,True,False,False,False,False,False,True
2022-11-12 09:20:00+00:00,5.954485630989075,179.75624396507692,471.16775817871104,1689.584887695312,True,True,False,False,False,False,False,True
2022-11-12 09:30:00+00:00,7.738490390777588,180.05060421689365,868.7217300415044,1731.8339172363296,True,True,False,False,False,False,False,True
2022-11-12 09:40:00+00:00,6.588394999504089,187.01963009446348,689.7126937866211,1740.8362548828145,True,True,False,False,False,False,False,True
2022-11-12 09:50:00+00:00,7.674301290512085,184.8308629178513,1001.1154083251968,1742.3128295898448,True,True,False,False,False,False,False,True
2022-11-12 10:00:00+00:00,7.703555703163145,190.61475442283603,861.6903030395515,1680.8263366699225,True,True,False,False,False,False,False,True
2022-11-12 10:10:00+00:00,6.8289093494415285,179.37220652850488,659.849230957032,1839.0311472039475,True,True,False,False,False,False,False,True
2022-11-12 10:20:00+00:00,8.170495510101322,177.81285824006648,1120.9497314453126,1946.8994373139888,True,True,False,False,False,False,False,True
2022-11-12 10:30:00+00:00,7.281444573402406,169.01055480730977,729.4278671264652,1926.4882080078128,True,True,False,False,False,False,False,True
2022-11-12 10:40:00+00:00,6.9956934452056885,177.1498415692074,771.087770080567,2020.77103881836,True,True,False,False,False,False,False,True
2022-11-12 10:50:00+00:00,7.521160578727722,174.81566067083236,907.6798156738278,1953.024755859376,True,True,False,False,False,False,False,True
2022-11-12 11:00:00+00:00,8.161845350265503,171.88613837830133,1150.6846099853528,2029.314520263672,True,True,False,False,False,False,False,True
2022-11-12 11:10:00+00:00,8.402935194969178,168.49209769926563,1101.675283813477,2044.4155822753917,True,True,False,False,False,False,False,True
2022-11-12 11:20:00+00:00,8.121156454086304,170.29070564665756,852.0824340820312,2054.2525024414067,True,True,False,False,False,False,False,True
2022-11-12 11:30:00+00:00,7.65700101852417,170.44771221894143,847.4118652343752,2059.257516961349,True,True,False,False,False,False,False,True
2022-11-12 11:40:00+00:00,7.393097996711733,168.0729813519839,903.6906005859382,1866.409011114212,True,True,False,False,False,False,False,True
2022-11-12 11:50:00+00:00,6.833160138130187,166.40895148166726,627.9156524658204,1606.029370117188,True,True,False,False,False,False,False,True
2022-11-12 12:00:00+00:00,6.618521976470946,166.69508159670727,668.1142120361329,1593.8977436266462,True,True,False,False,False,False,False,True
2022-11-12 12:10:00+00:00,6.9520120118793685,163.04037072745848,683.994287109375,1585.860858154298,True,True,False,False,False,False,False,True
2022-11-12 12:20:00+00:00,6.640434537615097,158.20307158731134,490.3045349121094,1446.095166015626,True,True,False,False,False,False,False,True
2022-11-12 12:30:00+00:00,6.711018919944763,156.99283761832396,564.6257522583008,1400.1016601562508,True,True,False,False,False,False,False,True
2022-11-12 12:40:00+00:00,6.463172507286072,160.6118658768271,587.3863174438477,1419.8686767578138,True,True,False,False,False,False,False,True
2022-11-12 12:50:00+00:00,6.82202262878418,157.010157241642,627.5731140136719,1268.394042968752,True,True,False,False,False,False,False,True
2022-11-12 13:00:00+00:00,6.130337966115852,152.42195105328472,420.03766479492185,1186.685772705079,True,True,False,False,False,False,False,True
2022-11-12 13:10:00+00:00,6.345486092567443,150.754955061676,474.136344909668,1200.0293945312517,True,True,False,False,False,False,False,True
2022-11-12 13:20:00+00:00,6.785324573516846,150.6830787376058,605.3685348510742,1264.6583557128913,True,True,False,False,False,False,False,True
2022-11-12 13:30:00+00:00,6.985576820373535,151.54847274505414,609.3966918945314,1358.4990173339856,True,True,False,False,False,False,False,True
2022-11-12 13:40:00+00:00,6.714490079879761,149.05047293849384,551.0574844360353,1308.0981872558598,True,True,False,False,False,False,False,True
2022-11-12 13:50:00+00:00,5.974941444396974,149.98870319624842,373.59206671463824,1172.7638183593765,True,True,False,False,False,False,False,True
2022-11-12 14:00:00+00:00,5.1982865691184985,145.24650372680958,294.07408905029297,1070.1181610107435,True,True,False,False,False,False,False,True
2022-11-12 14:10:00+00:00,4.933009815216065,139.85495573031807,221.5605003356933,1009.9801086425798,True,True,False,False,False,False,False,True
2022-11-12 14:20:00+00:00,3.7767888069152833,139.40256676181554,88.709078502655,927.7138793945314,True,True,False,False,False,False,False,True
2022-11-12 14:30:00+00:00,4.669422280788423,129.92534549523657,162.47220649719242,985.2253814697266,True,True,False,False,False,False,False,True
2022-11-12 14:40:00+00:00,3.972344768047333,129.784154574667,117.8731180191041,962.546029663086,True,True,False,False,False,False,False,True
2022-11-12 14:50:00+00:00,5.012383079528809,136.18407567634063,225.8378387451171,1018.7714874267582,True,True,False,False,False,False,False,True
2022-11-12 15:00:00+00:00,6.188465881347657,136.48145015467088,348.4481315612793,1126.8403381347666,True,True,False,False,False,False,False,True
2022-11-12 15:10:00+00:00,5.627024483680725,139.26533915206136,321.9378997802735,1066.5798156738288,True,True,False,False,False,False,False,True
2022-11-12 15:20:00+00:00,5.6262078285217285,134.10234405911865,311.52600250244143,1072.9420288085948,True,True,False,False,False,False,False,True
2022-11-12 15:30:00+00:00,5.47206482887268,131.53020300110438,332.15083923339853,1140.3540588378924,True,True,False,False,False,False,False,True
2022-11-12 15:40:00+00:00,6.86781632900238,130.40582810873605,455.2098068237305,1205.4729614257828,True,True,False,False,False,False,False,True
2022-11-12 15:50:00+00:00,6.615273475646973,131.06260337488737,567.4700408935548,1318.0735961914074,True,True,False,False,False,False,False,True
2022-11-12 16:00:00+00:00,7.056949663162231,131.6644735160079,595.2847564697266,1293.0126647949237,True,True,False,False,False,False,False,True
2022-11-12 16:10:00+00:00,6.767114758491514,134.14744771117432,549.6089508056641,1264.032379150392,True,True,False,False,False,False,False,True
2022-11-12 16:20:00+00:00,6.783895301818849,135.6423722926777,570.0027282714844,1277.3147277832045,True,True,False,False,False,False,False,True
2022-11-12 16:30:00+00:00,7.163145709037781,128.99439671594064,656.1155517578126,1281.9349609375006,True,True,False,False,False,False,False,True
2022-11-12 16:40:00+00:00,6.384801506996155,134.5312939147616,491.37855224609376,1232.4731811523457,True,True,False,False,False,False,False,True
2022-11-12 16:50:00+00:00,6.601351594924926,136.8189928746815,526.7614318847657,1260.4327880859382,True,True,False,False,False,False,False,True
2022-11-12 17:00:00+00:00,7.272627329826355,131.57063364908493,649.9110809326173,1350.490130615235,True,True,False,False,False,False,False,True
2022-11-12 17:10:00+00:00,7.831785583496095,129.01423241721534,832.1677337646485,1455.3132080078146,True,True,False,False,False,False,False,True
2022-11-12 17:20:00+00:00,8.18632924556732,129.52478015947605,1099.212496948243,1639.2384765625004,True,True,False,False,False,False,False,True
2022-11-12 17:30:00+00:00,8.070239496231078,131.35442543929776,1035.813787841797,1596.8057006835932,True,True,False,False,False,False,False,True
2022-11-12 17:40:00+00:00,7.919975900650025,132.0504363303816,852.5529846191406,1521.7454284667972,True,True,False,False,False,False,False,True
2022-11-12 17:50:00+00:00,7.151729750633241,130.04964408104843,749.1136413574219,1438.1046813964865,True,True,False,False,False,False,False,True
2022-11-12 18:00:00+00:00,7.138216280937195,132.37039929284344,711.5187530517578,1433.6069274902352,True,True,False,False,False,False,False,True
2022-11-12 18:10:00+00:00,6.72378990650177,131.25478818757057,601.1658630371094,1327.606689453126,True,True,False,False,False,False,False,True
2022-11-12 18:20:00+00:00,7.243224358558654,133.28793797877495,663.435647583008,1384.5330017089857,True,True,False,False,False,False,False,True
2022-11-12 18:30:00+00:00,6.481994724273681,140.05321137734575,530.5735229492188,1255.349835205079,True,True,False,False,False,False,False,True
2022-11-12 18:40:00+00:00,6.148556590080263,139.67770448264116,501.263331604004,1231.75189819336,True,True,False,False,False,False,False,True
2022-11-12 18:50:00+00:00,6.838654685020448,140.63508540179726,592.7606048583986,1335.4250000000009,True,True,False,False,False,False,False,True
2022-11-12 19:00:00+00:00,7.196669602394104,142.3128699340371,676.5754913330079,1386.6423828125012,True,True,False,False,False,False,False,True
2022-11-12 19:10:00+00:00,7.516018795967102,140.1217444114816,818.9270385742186,1525.2633422851588,True,True,False,False,False,False,False,True
2022-11-12 19:20:00+00:00,7.584662938117982,147.74280628494694,852.7685455322268,1654.6574645996104,True,True,False,False,False,False,False,True
2022-11-12 19:30:00+00:00,7.0199360370636,144.91136291100582,747.1161041259766,1569.5265258789073,True,True,False,False,False,False,False,True
2022-11-12 19:40:00+00:00,7.225404405593872,144.80784805558096,714.4094177246095,1539.1240966796904,True,True,False,False,False,False,False,True
2022-11-12 19:50:00+00:00,7.280163693428039,145.81464009896638,726.730859375,1563.1643432617188,True,True,False,False,False,False,False,True
2022-11-12 20:00:00+00:00,7.163405561447144,149.0342349909589,794.4277252197267,1607.7201110839846,True,True,False,False,False,False,False,True
2022-11-12 20:10:00+00:00,7.869226193428039,150.9683806344454,897.6285827636718,1681.50795288086,True,True,False,False,False,False,False,True
2022-11-12 20:20:00+00:00,7.813167309761047,148.9747335875437,863.1276214599609,1628.6481740851175,True,True,False,False,False,False,False,True
2022-11-12 20:30:00+00:00,6.994647000965319,151.5651767728967,691.6173980712891,1483.4021606445326,True,True,False,False,False,False,False,True
2022-11-12 20:40:00+00:00,7.335591316223144,151.56220212313235,731.6537597656251,1531.1764343261736,True,True,False,False,False,False,False,True
2022-11-12 20:50:00+00:00,7.717514729499816,154.00872735528085,790.5452026367187,1596.907775878908,True,True,False,False,False,False,False,True
2022-11-12 21:00:00+00:00,7.127802681922913,159.13828113078523,695.1532592773438,1497.6575439453145,True,True,False,False,False,False,False,True
2022-11-12 21:10:00+00:00,7.127245831489563,158.75712987151587,633.1533477783204,1443.8476684570314,True,True,False,False,False,False,False,True
2022-11-12 21:20:00+00:00,6.603690481185913,162.2282910579455,553.1654571533203,1345.060174560548,True,True,False,False,False,False,False,True
2022-11-12 21:30:00+00:00,6.184604883193971,164.3004932869469,425.8830337524415,1263.7601928710951,True,True,False,False,False,False,False,True
2022-11-12 21:40:00+00:00,6.110726141929627,167.5328044980813,454.5385879516604,1324.0547424316424,True,True,False,False,False,False,False,True
2022-11-12 21:50:00+00:00,6.226778936386109,170.2472878272348,440.409555053711,1288.072601318361,True,True,False,False,False,False,False,True
2022-11-12 22:00:00+00:00,6.293659591674804,169.33982787073,457.1955963134768,1298.7012207031255,True,True,False,False,False,False,False,True
2022-11-12 22:10:00+00:00,6.560421299934388,168.39119204769804,483.3056472778322,1307.15916748047,True,True,False,False,False,False,False,True
2022-11-12 22:20:00+00:00,6.243763589859009,167.55290585677778,496.6717071533205,1324.3881408691416,True,True,False,False,False,False,False,True
2022-11-12 22:30:00+00:00,6.34854896068573,161.90881810264352,516.8025024414062,1362.697387695314,True,True,False,False,False,False,False,True
2022-11-12 22:40:00+00:00,6.744171380996704,155.05974954675742,642.0185363769532,1499.1953552246114,True,True,False,False,False,False,False,True
2022-11-12 22:50:00+00:00,7.595949006080628,156.0338784157251,794.6790191650391,1619.3966064453132,True,True,False,False,False,False,False,True
2022-11-12 23:00:00+00:00,7.901933169364928,151.18032828620755,912.5237609863282,1639.639953613282,True,True,False,False,False,False,False,True
2022-11-12 23:10:00+00:00,8.33640699386597,147.80953629791776,1093.1846313476572,1834.2890686035173,True,True,False,False,False,False,False,True
2022-11-12 23:20:00+00:00,7.765981435775759,150.18851915617176,881.4385040283202,1653.5551086425785,True,True,False,False,False,False,False,True
2022-11-12 23:30:00+00:00,6.578594017028808,151.64801277362733,508.6570297241212,1263.249841308595,True,True,False,False,False,False,False,True
2022-11-12 23:40:00+00:00,5.958216691017151,164.73855836667258,377.007096862793,1165.8028259277355,True,True,False,False,False,False,False,True
2022-11-12 23:50:00+00:00,4.7051737904548645,175.6908572290514,210.20475120544424,1022.9086303710944,True,True,False,False,False,False,False,True
2022-11-13 00:00:00+00:00,3.2847153902053834,191.04175016405355,47.00067987442014,910.3885223388672,True,True,False,False,False,False,False,True
2022-11-13 00:10:00+00:00,2.7671410202980047,207.21399506379615,-5.9988354831934,719.5166320800785,True,True,False,False,False,False,False,True
2022-11-13 00:20:00+00:00,3.662767982482911,175.01819105037202,50.68753442764282,1114.3816589355474,True,True,False,False,False,False,False,True
2022-11-13 00:30:00+00:00,3.156188809871674,164.68027225893468,27.76675486564637,885.9236663818356,True,True,False,False,False,False,False,True
2022-11-13 00:40:00+00:00,2.7154035031795503,159.03505405275905,12.19077301025391,1200.195883178712,True,True,False,False,False,False,False,True
2022-11-13 00:50:00+00:00,2.934626722335815,148.32358860786542,15.9612298965454,1242.1954101562508,True,True,False,False,False,False,False,True
2022-11-13 01:00:00+00:00,3.619620037078858,146.31573379374004,33.386498546600336,1109.3960906982427,True,True,False,False,False,False,False,True
2022-11-13 01:10:00+00:00,3.525285434722901,133.32549185518957,41.214471244812,843.6523986816408,True,True,False,False,False,False,False,True
2022-11-13 01:20:00+00:00,3.56235476732254,127.16927154500335,37.836163496971125,1485.289416503908,True,True,False,False,False,False,False,True
2022-11-13 01:30:00+00:00,4.775339913368226,131.1510593929463,174.01573486328132,1324.0532836914067,True,True,False,False,False,False,False,True
2022-11-13 01:40:00+00:00,3.958998370170593,136.95333326051178,115.12641181945796,1125.3414733886732,True,True,False,False,False,False,False,True
2022-11-13 01:50:00+00:00,4.30259016752243,148.50586235948424,141.96103134155263,1127.70125732422,True,True,False,False,False,False,False,True
2022-11-13 02:00:00+00:00,4.55075227022171,153.36948189587008,160.80107498168942,990.1624908447268,True,True,False,False,False,False,False,True
2022-11-13 02:10:00+00:00,4.7404796361923225,156.11271343265923,167.20889129638678,994.3433929443354,True,True,False,False,False,False,False,True
2022-11-13 02:20:00+00:00,5.793585920333863,158.16900575822,304.5313903808594,1083.7951660156252,True,True,False,False,False,False,False,True
2022-11-13 02:30:00+00:00,5.360114359855652,153.22019575559534,278.73821105957046,1052.263183593753,True,True,False,False,False,False,False,True
2022-11-13 02:40:00+00:00,4.9637922738727775,154.31161912584344,239.1719070434571,1021.1530853271486,True,True,False,False,False,False,False,True
2022-11-13 02:50:00+00:00,5.79456970691681,152.56693153230935,297.025470131322,1051.7800811767586,True,True,False,False,False,False,False,True
2022-11-13 03:00:00+00:00,4.760396993160248,150.8649882259503,180.49177932739263,1023.2556640625012,True,True,False,False,False,False,False,True
2022-11-13 03:10:00+00:00,5.37295958995819,153.343312159981,256.19111328125007,1067.4848022460951,True,True,False,False,False,False,False,True
2022-11-13 03:20:00+00:00,6.119413447380066,156.86489206181363,415.91930999755857,1143.3616088867193,True,True,False,False,False,False,False,True
2022-11-13 03:30:00+00:00,6.590325450897216,157.58150770928387,517.9197280883789,1251.2875793457044,True,True,False,False,False,False,False,True
2022-11-13 03:40:00+00:00,6.115738010406494,158.44693494264868,445.600309753418,1202.5538208007824,True,True,False,False,False,False,False,True
2022-11-13 03:50:00+00:00,5.89035222530365,162.73956773116902,383.50021057128913,1158.528826904298,True,True,False,False,False,False,False,True
2022-11-13 04:00:00+00:00,5.758298516273498,161.87533287352483,326.60576705932624,1113.3062133789074,True,True,False,False,False,False,False,True
2022-11-13 04:10:00+00:00,4.947098731994628,153.3602753789994,205.9610473632813,1000.6579620361338,True,True,False,False,False,False,False,True
2022-11-13 04:20:00+00:00,5.001319861412048,149.3195367218824,214.43092956542955,971.6436462402346,True,True,False,False,False,False,False,True
2022-11-13 04:30:00+00:00,5.491722512245177,143.2019538586385,254.54997177124025,999.3991455078136,True,True,False,False,False,False,False,True
2022-11-13 04:40:00+00:00,5.361023950576782,141.76178972547598,244.6774532318115,1014.9065521240234,True,True,False,False,False,False,False,True
2022-11-13 04:50:00+00:00,5.657133030891418,140.40759714103808,268.25643234252937,1066.74315185547,True,True,False,False,False,False,False,True
2022-11-13 05:00:00+00:00,6.064895415306092,135.4991918500316,358.5009483337403,1099.1800903320325,True,True,False,False,False,False,False,True
2022-11-13 05:10:00+00:00,5.876801598072054,137.4110324666998,360.7455322265625,1050.7185577392586,True,True,False,False,False,False,False,True
2022-11-13 05:20:00+00:00,6.144806933403015,132.4614354244983,448.0577522277833,1168.851199340822,True,True,False,False,False,False,False,True
2022-11-13 05:30:00+00:00,6.163629388809204,136.68203209577155,426.1114059448244,1221.2525695800782,True,True,False,False,False,False,False,True
2022-11-13 05:40:00+00:00,5.965196120738983,134.4504575931512,451.5326766967775,1193.9325622558615,True,True,False,False,False,False,False,True
2022-11-13 05:50:00+00:00,5.728023171424865,137.50148221247937,353.3235427856446,1178.8129699707042,True,True,False,False,False,False,False,True
2022-11-13 06:00:00+00:00,5.812593841552735,133.4307417453134,375.7869140625001,1161.3186584472678,True,True,False,False,False,False,False,True
2022-11-13 06:10:00+00:00,5.9545041799545295,141.4436938072388,402.6529991149904,1081.4476135253908,True,True,False,False,False,False,False,True
2022-11-13 06:20:00+00:00,5.730269134044647,136.5705987975079,312.27828063964853,1102.0924011230484,True,True,False,False,False,False,False,True
2022-11-13 06:30:00+00:00,5.832307195663452,133.53173348508813,337.15051422119154,1116.279797363282,True,True,False,False,False,False,False,True
2022-11-13 06:40:00+00:00,6.004511547088621,134.85638306974613,341.9251495361329,1148.396929931642,True,True,False,False,False,False,False,True
2022-11-13 06:50:00+00:00,6.307005977630615,136.4999804547267,474.0200424194337,1168.4157287597664,True,True,False,False,False,False,False,True
2022-11-13 07:00:00+00:00,5.122774207592011,140.7206259068587,253.2060009002685,1027.3791809082036,True,True,False,False,False,False,False,True
2022-11-13 07:10:00+00:00,4.920257329940796,141.53518737856575,214.230812072754,982.7485656738284,True,True,False,False,False,False,False,True
2022-11-13 07:20:00+00:00,4.340234911441802,138.33644695390228,124.12394466400148,890.717886352539,True,True,False,False,False,False,False,True
2022-11-13 07:30:00+00:00,4.292417931556701,141.41233752006804,132.87175140380847,881.6611175537109,True,True,False,False,False,False,False,True
2022-11-13 07:40:00+00:00,3.325794255733489,143.86561858508765,64.4962048530579,908.851840209961,True,True,False,False,False,False,False,True
2022-11-13 07:50:00+00:00,4.445911276340484,144.36498819269423,144.23493766784662,935.5050048828124,True,True,False,False,False,False,False,True
2022-11-13 08:00:00+00:00,4.140836572647094,144.17340508728,113.50981607437132,921.2360046386718,True,True,False,False,False,False,False,True
2022-11-13 08:10:00+00:00,4.517024064064026,144.08077721935877,156.6294727325441,927.3124237060548,True,True,False,False,False,False,False,True
2022-11-13 08:20:00+00:00,4.073584616184236,137.48176984702383,119.58949737548824,943.1396484375,True,True,False,False,False,False,False,True
2022-11-13 08:30:00+00:00,4.921426832675933,140.73725532122546,218.41109390258796,970.2895446777349,True,True,False,False,False,False,False,True
2022-11-13 08:40:00+00:00,3.440324902534486,142.22180069598755,69.68170955181121,989.6287506103524,True,True,False,False,False,False,False,True
2022-11-13 08:50:00+00:00,2.58711805343628,137.50422088324643,19.89353888034821,1015.631390380861,True,True,False,False,False,False,False,True
2022-11-13 09:00:00+00:00,3.769363760948181,130.1704790377157,66.70721958875659,974.6255676269528,True,True,False,False,False,False,False,True
2022-11-13 09:10:00+00:00,3.6906783957230416,124.44550639766828,48.22598836296487,868.3436889648438,True,True,False,False,False,False,False,True
2022-11-13 09:20:00+00:00,3.880813038349152,117.9984316353391,103.25161890983586,961.3076385498048,True,True,False,False,False,False,False,True
2022-11-13 09:30:00+00:00,3.968093955516815,115.60835704523949,119.75109653472892,972.2152069091796,True,True,False,False,False,False,False,True
2022-11-13 09:40:00+00:00,4.288501143455506,120.66170532010229,155.75337905883796,988.620831298828,True,True,False,False,False,False,False,True
2022-11-13 09:50:00+00:00,4.305133259296417,128.97010329704335,146.35199928283686,963.587121582031,True,True,False,False,False,False,False,True
2022-11-13 10:00:00+00:00,4.001097977161407,127.79395077790709,115.7565084457398,959.9535247802736,True,True,False,False,False,False,False,True
2022-11-13 10:10:00+00:00,4.663816463947297,130.2050531869528,164.90882205963123,999.8210235595704,True,True,False,False,False,False,False,True
2022-11-13 10:20:00+00:00,5.311480677127837,130.73462643834927,274.7991737365724,1050.6573303222672,True,True,False,False,False,False,False,True
2022-11-13 10:30:00+00:00,6.309864664077759,130.75534853740032,462.9230644226075,1156.7664733886736,True,True,False,False,False,False,False,True
2022-11-13 10:40:00+00:00,5.261621797084809,132.284187629761,272.1826782226564,1077.4125366210951,True,True,False,False,False,False,False,True
2022-11-13 10:50:00+00:00,5.366091537475585,132.77069239592612,235.9717849731445,1133.9782226562504,True,True,False,False,False,False,False,True
2022-11-13 11:00:00+00:00,5.40052490234375,128.4093633415651,325.3994781494142,1094.6006774902346,True,True,False,False,False,False,False,True
2022-11-13 11:10:00+00:00,5.096378409862518,123.55900263335764,276.37412261962896,1064.8515014648456,True,True,False,False,False,False,False,True
2022-11-13 11:20:00+00:00,4.245751774311066,128.84522642323213,177.43619117736822,986.0555328369152,True,True,False,False,False,False,False,True
2022-11-13 11:30:00+00:00,3.9822384834289535,125.52531266087637,120.5850328445434,964.1001908151736,True,True,False,False,False,False,False,True
2022-11-13 11:40:00+00:00,3.0930948615074163,140.64655672235267,25.01922906339169,1006.3126495361328,True,True,False,False,False,False,False,True
2022-11-13 11:50:00+00:00,3.163966405391693,123.52970097859908,34.76311225891116,1021.7688889276424,True,True,False,False,False,False,False,True
2022-11-13 12:00:00+00:00,2.822441772410743,143.9628861349109,12.772126322984692,1095.0773347553463,True,True,False,False,False,False,False,True
2022-11-13 12:10:00+00:00,3.1389459485099422,136.19161071118805,48.64072768688199,1271.2111816406268,True,True,False,False,False,False,False,True
2022-11-13 12:20:00+00:00,2.981701153516769,143.09451818358292,26.32687983810901,1075.7103978207242,True,True,False,False,False,False,False,True
2022-11-13 12:30:00+00:00,2.792585504682441,134.56263460041333,12.777586894600017,1277.547027587892,True,True,False,False,False,False,False,True
2022-11-13 12:40:00+00:00,3.119732022285461,148.9411157679816,23.58558530360461,2019.0857849121091,True,True,False,False,False,False,False,True
2022-11-13 12:50:00+00:00,3.178315240144729,151.55374001947075,38.00283823013305,2060.0,True,True,False,False,False,False,False,True
2022-11-13 13:00:00+00:00,2.3301460146903983,140.12518723485886,-1.0205855280160905,412.0,True,True,False,False,False,False,False,True
2022-11-13 13:10:00+00:00,2.664881163835525,124.7306251590644,-0.989642530679702,412.0,True,True,False,False,False,False,False,True
2022-11-13 13:20:00+00:00,3.4932558894157424,116.54567835967843,42.491378659009975,724.5734558105469,True,True,False,False,False,False,False,True
2022-11-13 13:30:00+00:00,3.812651479244233,125.47894550520738,80.15817274600266,1059.5529815673842,True,True,False,False,False,False,False,True
2022-11-13 13:40:00+00:00,4.249538564682007,107.15147599880606,97.28883477449422,1089.8057312011726,True,True,False,False,False,False,False,True
2022-11-13 13:50:00+00:00,4.648669397830963,107.53408008642548,182.55010375976568,964.0836120605472,True,True,False,False,False,False,False,True
2022-11-13 14:00:00+00:00,3.696153247356415,119.41160675187166,82.49941111207006,926.3801971435548,True,True,False,False,False,False,False,True
2022-11-13 14:10:00+00:00,2.9255125343799597,108.3137325469122,25.524048358201966,974.9941375732432,True,True,False,False,False,False,False,True
2022-11-13 14:20:00+00:00,3.5607954978942877,110.60190145166428,50.91463398933412,1085.420922851563,True,True,False,False,False,False,False,True
2022-11-13 14:30:00+00:00,3.708107471466065,109.93194963836493,56.6185848236084,1185.7043029785175,True,True,False,False,False,False,False,True
2022-11-13 14:40:00+00:00,2.6664356887340555,109.4466481356065,10.635316479206086,1061.2380676269536,True,True,False,False,False,False,False,True
2022-11-13 14:50:00+00:00,3.2682690739631672,112.73237565034628,42.60964171886444,875.6935852050781,True,True,False,False,False,False,False,True
2022-11-13 15:00:00+00:00,3.13838722705841,107.90761531478124,21.067219734191895,852.4290466308596,True,True,False,False,False,False,False,True
2022-11-13 15:10:00+00:00,3.903032350540161,107.51522340850369,93.26704750061027,940.479095458984,True,True,False,False,False,False,False,True
2022-11-13 15:20:00+00:00,5.4256028175354,105.62430277304748,228.128343963623,1043.1315551757823,True,True,False,False,False,False,False,True
2022-11-13 15:30:00+00:00,4.68957529569927,107.69878633804302,192.4407901763917,1074.1471011513163,True,True,False,False,False,False,False,True
2022-11-13 15:40:00+00:00,4.092462670803071,106.8153147549374,120.89926242828363,965.8598236083984,True,True,False,False,False,False,False,True
2022-11-13 15:50:00+00:00,3.9652724266052246,108.53554718747388,107.33972248278162,979.3397003173828,True,True,False,False,False,False,False,True
2022-11-13 16:00:00+00:00,3.728804647922516,109.03793343662107,76.13959131240856,1066.0447235107436,True,True,False,False,False,False,False,True
2022-11-13 16:10:00+00:00,2.964994937181472,125.04988684110162,40.64579239934683,1134.3977264404307,True,True,False,False,False,False,False,True
2022-11-13 16:20:00+00:00,4.204598832130432,111.89823842324968,146.96181011199957,1248.236535644533,True,True,False,False,False,False,False,True
2022-11-13 16:30:00+00:00,3.55693451166153,113.77776113902848,99.9239386558532,1043.5398132324226,True,True,False,False,False,False,False,True
2022-11-13 16:40:00+00:00,3.688097202777864,116.01171072347574,107.80098495483398,1077.8457519531248,True,True,False,False,False,False,False,True
2022-11-13 16:50:00+00:00,4.212339353561402,119.56371542044208,126.61553230285648,1014.5731475830084,True,True,False,False,False,False,False,True
2022-11-13 17:00:00+00:00,4.678647887706758,115.29975223739716,242.9685180664063,1097.295269775392,True,True,False,False,False,False,False,True
2022-11-13 17:10:00+00:00,4.876264238357545,120.14109618040732,262.29099884033207,1226.0225158691426,True,True,False,False,False,False,False,True
2022-11-13 17:20:00+00:00,6.726926994323732,103.7322958412509,551.8780586242676,1522.439477539063,True,True,False,False,False,False,False,True
2022-11-13 17:30:00+00:00,6.724402356147766,103.88239718762986,567.5356582641601,1546.8743774414074,True,True,False,False,False,False,False,True
2022-11-13 17:40:00+00:00,5.450513827800751,112.21216558511064,368.39908599853527,1421.447314453126,True,True,False,False,False,False,False,True
2022-11-13 17:50:00+00:00,3.211300790309907,125.5175644834602,69.90039873123168,1150.832940673829,True,True,False,False,False,False,False,True
2022-11-13 18:00:00+00:00,3.540840888023376,123.3427290165364,98.40603895187378,1119.9746154785169,True,True,False,False,False,False,False,True
2022-11-13 18:10:00+00:00,3.331103205680846,121.40081694152758,75.93946962356569,1115.136602783204,True,True,False,False,False,False,False,True
2022-11-13 18:20:00+00:00,3.4024016618728625,126.4660518286903,65.18133826255797,1025.052035522462,True,True,False,False,False,False,False,True
2022-11-13 18:30:00+00:00,4.6682156205177305,120.39799913880506,205.58916587829597,1058.6525970459,True,True,False,False,False,False,False,True
2022-11-13 18:40:00+00:00,5.369933950901031,128.11814417758535,252.62442321777343,1061.8983489990246,True,True,False,False,False,False,False,True
2022-11-13 18:50:00+00:00,5.656780195236206,123.9085385326198,327.218840789795,1035.3336151123056,True,True,False,False,False,False,False,True
2022-11-13 19:00:00+00:00,5.271738290786743,124.0504274258102,248.0632736206056,1006.251254272461,True,True,False,False,False,False,False,True
2022-11-13 19:10:00+00:00,6.0765154838562,124.87801347987352,438.42855072021496,1138.115350341797,True,True,False,False,False,False,False,True
2022-11-13 19:20:00+00:00,5.959051990509033,129.12202220349076,399.2324951171876,1128.0310974121098,True,True,False,False,False,False,False,True
2022-11-13 19:30:00+00:00,6.147368550300598,127.83116955030071,458.133009338379,1152.7450256347674,True,True,False,False,False,False,False,True
2022-11-13 19:40:00+00:00,6.553181886672974,131.18114062637386,543.5960098266602,1228.5673950195337,True,True,False,False,False,False,False,True
2022-11-13 19:50:00+00:00,6.330951619148254,135.37524589908912,535.2947555541992,1344.9172607421892,True,True,False,False,False,False,False,True
2022-11-13 20:00:00+00:00,6.378416037559509,132.7409062981174,524.940495300293,1309.6224060058607,True,True,False,False,False,False,False,True
2022-11-13 20:10:00+00:00,5.599143671989441,142.54405686035795,391.0427551269531,1210.671612548829,True,True,False,False,False,False,False,True
2022-11-13 20:20:00+00:00,6.26886010169983,141.56809189125397,443.98155364990254,1198.219403076173,True,True,False,False,False,False,False,True
2022-11-13 20:30:00+00:00,6.455060577392578,137.5714420136364,487.82042236328135,1220.3361173930932,True,True,False,False,False,False,False,True
2022-11-13 20:40:00+00:00,6.855416584014892,132.58635460991957,524.9271118164063,1254.3155578613282,True,True,False,False,False,False,False,True
2022-11-13 20:50:00+00:00,6.569182825088501,132.1407223828773,483.7474258422852,1231.813146972658,True,True,False,False,False,False,False,True
2022-11-13 21:00:00+00:00,6.6699985453957,131.2037630129979,511.0723510742188,1213.6859802246104,True,True,False,False,False,False,False,True
2022-11-13 21:10:00+00:00,6.787626338005066,128.2343345938716,524.2815841674806,1183.4332275390634,True,True,False,False,False,False,False,True
2022-11-13 21:20:00+00:00,7.303199863433837,126.92312808204622,629.3489251387748,1263.3383117675796,True,True,False,False,False,False,False,True
2022-11-13 21:30:00+00:00,7.410602378845214,137.25936057320246,811.8411895751954,1438.0366516113293,True,True,False,False,False,False,False,True
2022-11-13 21:40:00+00:00,7.40973002910614,133.86259309428868,686.844940185547,1374.5984191894556,True,True,False,False,False,False,False,True
2022-11-13 21:50:00+00:00,6.888754701614379,136.25279118336528,595.693426513672,1315.1952697753925,True,True,False,False,False,False,False,True
2022-11-13 22:00:00+00:00,6.60922212600708,140.09792240855893,451.2232269287109,1204.6904296875005,True,True,False,False,False,False,False,True
2022-11-13 22:10:00+00:00,5.445501852035522,146.71359883967045,333.2973419189454,1110.7136840820322,True,True,False,False,False,False,False,True
2022-11-13 22:20:00+00:00,5.765630793571472,137.69047489845644,347.14576797485347,1085.686822509767,True,True,False,False,False,False,False,True
2022-11-13 22:30:00+00:00,5.186239314079285,137.01539602759908,232.88313827514665,1000.2088745117196,True,True,False,False,False,False,False,True
2022-11-13 22:40:00+00:00,4.990237951278687,134.95983558870978,198.1917427062988,965.6352722167968,True,True,False,False,False,False,False,True
2022-11-13 22:50:00+00:00,5.680131888389588,130.7040632598215,269.1079498291016,994.5067108154296,True,True,False,False,False,False,False,True
2022-11-13 23:00:00+00:00,4.933009803295136,125.90210004971766,227.61662979125987,974.6580230712894,True,True,False,False,False,False,False,True
2022-11-13 23:10:00+00:00,5.5625941276550295,129.4044536954084,276.1292411804201,1006.7547943115244,True,True,False,False,False,False,False,True
2022-11-13 23:20:00+00:00,5.924674224853517,128.32061584605185,329.898731994629,1066.6342590332035,True,True,False,False,False,False,False,True
2022-11-13 23:30:00+00:00,5.837263464927674,124.85858641035752,322.47727050781265,1072.1731201171897,True,True,False,False,False,False,False,True
2022-11-13 23:40:00+00:00,5.307415509223938,133.5957333233972,248.02857742309584,1015.3964721679702,True,True,False,False,False,False,False,True
2022-11-13 23:50:00+00:00,5.329504799842835,131.93757177910072,248.9382499694825,966.8532653808594,True,True,False,False,False,False,False,True
2022-11-14 00:00:00+00:00,5.134097194671631,130.81088533900436,191.156559753418,927.3668579101562,True,True,False,False,False,False,False,True
2022-11-14 00:10:00+00:00,4.045035421848298,130.29380610368037,96.25539150238036,935.0496551513676,True,True,False,False,False,False,False,True
2022-11-14 00:20:00+00:00,2.9765037655830398,128.7299257160513,20.46751296520233,1239.531457519532,True,True,False,False,False,False,False,True
2022-11-14 00:30:00+00:00,2.442662858963012,131.87807159961807,-2.0380520701408398,1110.144311523438,True,True,False,False,False,False,False,True
2022-11-14 00:40:00+00:00,1.7656125724315643,114.64364529282152,-0.9186870276927946,412.0,True,True,False,False,False,False,False,True
2022-11-14 00:50:00+00:00,2.3662124097347266,104.11654929044528,-1.773354026675224,412.0,True,True,False,False,False,False,False,True
2022-11-14 01:00:00+00:00,2.6509450495243074,120.38103293838184,-2.0993310511112218,412.0,True,True,False,False,False,False,False,True
2022-11-14 01:10:00+00:00,2.897130525112152,129.25578594792592,27.5346068918705,795.7080200195312,True,True,False,False,False,False,False,True
2022-11-14 01:20:00+00:00,3.648447740077972,127.75312907561056,72.895658493042,872.9349172491776,True,True,False,False,False,False,False,True
2022-11-14 01:30:00+00:00,4.300446736185175,133.80573616980678,121.91753066213516,893.8955780029297,True,True,False,False,False,False,False,True
2022-11-14 01:40:00+00:00,3.979435586929321,132.07295918160662,86.5557180404663,869.0115661621094,True,True,False,False,False,False,False,True
2022-11-14 01:50:00+00:00,2.9835573911666864,131.02852683730077,27.893751478195195,933.3141448974612,True,True,False,False,False,False,False,True
2022-11-14 02:00:00+00:00,3.234745275974274,135.81876836277848,32.1956174850464,1002.068688964844,True,True,False,False,False,False,False,True
2022-11-14 02:10:00+00:00,3.0684252262115472,131.38240844683168,31.872844123840345,853.3077331542969,True,True,False,False,False,False,False,True
2022-11-14 02:20:00+00:00,3.29022855758667,132.13317339857474,42.33165953159333,1011.042449951172,True,True,False,False,False,False,False,True
2022-11-14 02:30:00+00:00,2.985617887973788,129.92018715889594,18.787359094619745,1169.3425132349932,True,True,False,False,False,False,False,True
2022-11-14 02:40:00+00:00,2.782711249589919,116.98909511111408,28.34449367523193,1064.0675397600453,True,True,False,False,False,False,False,True
2022-11-14 02:50:00+00:00,2.457171835397419,129.49050186903816,-5.13562700301408,1079.1681871916123,True,True,False,False,False,False,False,True
2022-11-14 03:00:00+00:00,2.702954596281053,132.00989897282966,-1.1619068729250055,412.0,True,True,False,False,False,False,False,True
2022-11-14 03:10:00+00:00,2.6038615107536325,132.15467307306488,17.675593164563175,975.7191345214848,True,True,False,False,False,False,False,True
2022-11-14 03:20:00+00:00,2.787574553489685,124.16799315308594,38.017031913995744,1045.8514770507825,True,True,False,False,False,False,False,True
2022-11-14 03:30:00+00:00,2.8945502877235425,113.2343448902064,21.848371475934968,941.342612818668,True,True,False,False,False,False,False,True
2022-11-14 03:40:00+00:00,2.0864919110348352,124.4030377855746,-6.051647034287457,1201.832379150391,True,True,False,False,False,False,False,True
2022-11-14 03:50:00+00:00,2.35267500281334,104.9250153415132,-2.610218976673327,412.0,True,True,False,False,False,False,False,True
2022-11-14 04:00:00+00:00,3.223758780956268,101.98173003010372,13.956055712699898,742.9741394042974,True,True,False,False,False,False,False,True
2022-11-14 04:10:00+00:00,2.7978265106678,109.62077691203086,0.5022074669599519,556.2245086669922,True,True,False,False,False,False,False,True
2022-11-14 04:20:00+00:00,2.3007174313068406,111.370393278098,4.050772516429414,1016.6496795654296,True,True,False,False,False,False,False,True
2022-11-14 04:30:00+00:00,2.934682351350784,132.33733007920625,15.706950277090073,1067.6536865234386,True,True,False,False,False,False,False,True
2022-11-14 04:40:00+00:00,2.275978487730026,137.25920691536555,-3.8237175822258,467.9004028320316,True,True,False,False,False,False,False,True
2022-11-14 04:50:00+00:00,1.6810854830239947,158.62976269263947,-1.0968760371208193,412.0,True,True,False,False,False,False,False,True
2022-11-14 05:00:00+00:00,2.4101624846458423,160.47900315299955,-1.3881670325994482,412.0,True,True,False,False,False,False,False,True
2022-11-14 05:10:00+00:00,3.894024801254272,145.34849074974653,60.209938620266186,975.416369628908,True,True,False,False,False,False,False,True
2022-11-14 05:20:00+00:00,2.8882761359214784,122.00072371371256,50.35982737541199,1117.0897399902358,True,True,False,False,False,False,False,True
2022-11-14 05:30:00+00:00,2.8781595885753624,133.02425561114012,33.77067608237266,1291.9531616210954,True,True,False,False,False,False,False,True
2022-11-14 05:40:00+00:00,2.192999082803726,144.06506743862496,-8.856333751976491,1082.338406372071,True,True,False,False,False,False,False,True
2022-11-14 05:50:00+00:00,2.4051749587059037,150.64100538327716,-0.8994810193777079,412.0,True,True,False,False,False,False,False,True
2022-11-14 06:00:00+00:00,2.1860063076019283,166.78946286950952,-0.9939105242490764,412.0,True,True,False,False,False,False,False,True
2022-11-14 06:10:00+00:00,2.497949904203414,154.50863085929564,-1.0115160405635837,412.0,True,True,False,False,False,False,False,True
2022-11-14 06:20:00+00:00,2.724000120162964,147.5182086670833,-1.0728685408830645,412.0,True,True,False,False,False,False,False,True
2022-11-14 06:30:00+00:00,2.739168691635132,150.01816332477665,-1.0520620256662367,412.0,True,True,False,False,False,False,False,True
2022-11-14 06:40:00+00:00,2.0607562601566296,158.3815636738084,-1.0670000225305558,412.0,True,True,False,False,False,False,False,True
2022-11-14 06:50:00+00:00,2.493412458896637,162.91788737403658,-1.0339230358600615,412.0,True,True,False,False,False,False,False,True
2022-11-14 07:00:00+00:00,1.3349211231658338,159.51091417087468,-0.7075894929860768,412.0,True,True,False,False,False,False,False,True
2022-11-14 07:10:00+00:00,0.9433874972164624,125.83392531131096,-0.1493800053372978,412.0,True,True,False,False,False,False,False,True
2022-11-14 07:20:00+00:00,1.3320373803377148,108.89232779768912,-0.1627175038680434,412.0,True,True,False,False,False,False,False,True
2022-11-14 07:30:00+00:00,1.365862596035004,90.9626718221836,-0.6188600199297077,412.0,True,True,False,False,False,False,False,True
2022-11-14 07:40:00+00:00,1.2473061531782144,111.9850977907904,-0.6369990125298501,412.0,True,True,False,False,False,False,False,True
2022-11-14 07:50:00+00:00,1.834499967098236,191.15079841823484,-0.5804480146616696,412.0,True,True,False,False,False,False,False,True
2022-11-14 08:00:00+00:00,2.064806205034256,194.19393580898333,-0.7148900169879194,412.0,True,True,False,False,False,False,False,True
2022-11-14 08:10:00+00:00,1.4907563641667367,180.62992309525504,-0.5708450086414812,412.0,True,True,False,False,False,False,False,True
2022-11-14 08:20:00+00:00,2.4591936767101297,212.7616207638424,-1.4404500339180228,412.0,True,True,False,False,False,False,False,True
2022-11-14 08:30:00+00:00,2.9509056150913238,201.39840111725675,-5.017673483490941,660.863684082032,True,True,False,False,False,False,False,True
2022-11-14 08:40:00+00:00,2.333343827724457,191.62244247056847,-0.8701385337859392,412.0,True,True,False,False,False,False,False,True
2022-11-14 08:50:00+00:00,2.1776812538504595,180.69342622309324,-2.242834001779556,412.0,True,True,False,False,False,False,False,True
2022-11-14 09:00:00+00:00,1.901737439632417,192.20136016362272,-0.9656350303441285,412.0,True,True,False,False,False,False,False,True
2022-11-14 09:10:00+00:00,2.3680311739444733,191.05647980536648,-1.3887005269527433,412.0,True,True,False,False,False,False,False,True
2022-11-14 09:20:00+00:00,3.126431202888488,198.04680800624783,-2.2273680359125136,412.0,True,True,False,False,False,False,False,True
2022-11-14 09:30:00+00:00,2.5924037754535663,197.6442286274257,-2.999420060217381,823.6477233886719,True,True,False,False,False,False,False,True
2022-11-14 09:40:00+00:00,2.227587842941284,200.40692997549257,-2.0518910378217683,440.9053253173828,True,True,False,False,False,False,False,True
2022-11-14 09:50:00+00:00,1.5243187069892878,203.841704248702,-0.7565030178055158,412.0,True,True,False,False,False,False,False,True
2022-11-14 10:00:00+00:00,1.6383749559521674,167.16379620110888,-0.1259060041978956,412.0,True,True,False,False,False,False,False,True
2022-11-14 10:10:00+00:00,1.7162063360214224,149.53968995143623,-0.10083150267601,412.0,True,True,False,False,False,False,False,True
2022-11-14 10:20:00+00:00,1.5807749390602113,155.4112838487132,-0.9752380210906256,412.0,True,True,False,False,False,False,False,True
2022-11-14 10:30:00+00:00,1.5353063672780989,143.41484920773962,-0.4934875117614866,412.0,True,True,False,False,False,False,False,True
2022-11-14 10:40:00+00:00,2.13494999408722,140.039256638135,-0.1237720021046699,412.0,True,True,False,False,False,False,False,True
2022-11-14 10:50:00+00:00,1.915500028431416,134.08180462282576,-2.472239013761281,412.0,True,True,False,False,False,False,False,True
2022-11-14 11:00:00+00:00,2.4876186400651923,180.9587501133044,-2.086518494784836,412.0,True,True,False,False,False,False,False,True
2022-11-14 11:10:00+00:00,2.7998720526695244,186.0908205834119,9.259514671564087,928.9358581542974,True,True,False,False,False,False,False,True
2022-11-14 11:20:00+00:00,2.6975189015269283,184.26039223815175,9.958189254999162,1119.4936035156254,True,True,False,False,False,False,False,True
2022-11-14 11:30:00+00:00,1.4259936988353732,193.575197972575,-0.9757715333253134,412.0,True,True,False,False,False,False,False,True
2022-11-14 11:40:00+00:00,2.6688188314437866,181.57504230761725,-0.9421610228717324,412.0,True,True,False,False,False,False,False,True
2022-11-14 11:50:00+00:00,3.574156332015992,202.9878399732713,48.0835124254227,676.2911590576174,True,True,False,False,False,False,False,True
2022-11-14 12:00:00+00:00,4.427719962596894,218.15640634942525,168.45789127349846,941.2275939941408,True,True,False,False,False,False,False,True
2022-11-14 12:10:00+00:00,3.0171844244003294,211.60149628102403,38.79467982053757,768.3143493652344,True,True,False,False,False,False,False,True
2022-11-14 12:20:00+00:00,2.617068731784822,202.94248959174936,-1.0301885336637489,412.0,True,True,False,False,False,False,False,True
2022-11-14 12:30:00+00:00,2.076843735575674,182.7728853786714,-0.926156025379895,412.0,True,True,False,False,False,False,False,True
2022-11-14 12:40:00+00:00,2.2990313172340384,161.82325736811777,-0.1280400037765502,412.0,True,True,False,False,False,False,False,True
2022-11-14 12:50:00+00:00,2.359237384796142,158.73100105483968,-1.4569884864613414,412.0,True,True,False,False,False,False,False,True
2022-11-14 13:00:00+00:00,2.079881328344345,178.6613655659462,-0.8530665200203652,412.0,True,True,False,False,False,False,False,True
2022-11-14 13:10:00+00:00,2.129287421703338,172.07819049091052,-1.0600645244121538,412.0,True,True,False,False,False,False,False,True
2022-11-14 13:20:00+00:00,2.191312462091447,179.24479100734266,-1.0782035291194911,412.0,True,True,False,False,False,False,False,True
2022-11-14 13:30:00+00:00,2.31810000538826,179.30207805849705,-1.1566280324012048,412.0,True,True,False,False,False,False,False,True
