timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-11-14 13:40:00+00:00,2.1849750518798823,183.78514970742268,-1.1128810435533518,412.0,True,True,False,False,False,False,False,True
2022-11-14 13:50:00+00:00,2.553881299495697,174.17449063290212,-1.94780855178833,412.0,True,True,False,False,False,False,False,True
2022-11-14 14:00:00+00:00,2.6929875254631046,151.71719368087315,-2.2252285033464414,412.0,True,True,False,False,False,False,False,True
2022-11-14 14:10:00+00:00,2.532168704271318,170.73752516481136,-1.5802270531654363,412.0,True,True,False,False,False,False,False,True
2022-11-14 14:20:00+00:00,2.5386710041447684,176.63221268143502,-0.976024221040701,412.0,True,True,False,False,False,False,False,True
2022-11-14 14:30:00+00:00,2.4690374016761765,161.27775612139862,-1.2046430408954625,412.0,True,True,False,False,False,False,False,True
2022-11-14 14:40:00+00:00,2.8337437272071844,159.35440147358452,-2.313795030117036,412.0,True,True,False,False,False,False,False,True
2022-11-14 14:50:00+00:00,2.361968654394149,164.9064745186531,-1.8901905477046963,412.0,True,True,False,False,False,False,False,True
2022-11-14 15:00:00+00:00,2.120019364356996,171.8843916660685,-1.6565175294876096,412.0,True,True,False,False,False,False,False,True
2022-11-14 15:10:00+00:00,2.003887379169464,160.69685769641592,-0.94482853077352,412.0,True,True,False,False,False,False,False,True
2022-11-14 15:20:00+00:00,2.979468810558319,171.77362996655802,-1.587696018815039,412.0,True,True,False,False,False,False,False,True
2022-11-14 15:30:00+00:00,2.975242602825165,187.0768164500089,-3.0138030558824545,473.77278442382806,True,True,False,False,False,False,False,True
2022-11-14 15:40:00+00:00,2.152760779857636,185.161972072887,-3.956568476557728,564.1681762695316,True,True,False,False,False,False,False,True
2022-11-14 15:50:00+00:00,2.8183500587940213,175.39281124364788,-1.0926080256700503,412.0,True,True,False,False,False,False,False,True
2022-11-14 16:00:00+00:00,2.8821093618869784,175.62182857448693,-2.3276605457067454,412.0,True,True,False,False,False,False,False,True
2022-11-14 16:10:00+00:00,3.064879757165908,176.46776958070518,17.215275466442115,1017.9919921875,True,True,False,False,False,False,False,True
2022-11-14 16:20:00+00:00,2.2618288576602934,176.75219800855302,-10.688381502032277,1286.2937622070322,True,True,False,False,False,False,False,True
2022-11-14 16:30:00+00:00,2.6091146707534785,154.6747113706025,-13.74495556354522,1974.0072509765632,True,True,False,False,False,False,False,True
2022-11-14 16:40:00+00:00,2.173353999853134,141.89338867773006,-2.929534512758252,494.4,True,True,False,False,False,False,False,True
2022-11-14 16:50:00+00:00,2.2487813234329237,118.57791717998168,-1.0328560262918465,412.0,True,True,False,False,False,False,False,True
2022-11-14 17:00:00+00:00,2.3513624668121347,125.53240534870906,-1.0760695248842231,412.0,True,True,False,False,False,False,False,True
2022-11-14 17:10:00+00:00,2.2830374777317046,157.40516714140267,-1.0718015313148483,412.0,True,True,False,False,False,False,False,True
2022-11-14 17:20:00+00:00,2.400450003147125,171.11376459914732,-1.0408585369586951,412.0,True,True,False,False,False,False,False,True
2022-11-14 17:30:00+00:00,2.87596881389618,164.22164355463053,-2.0305009633302675,412.0,True,True,False,False,False,False,False,True
2022-11-14 17:40:00+00:00,3.2339326262474075,159.91973470451444,11.141995483636844,1078.3445861816415,True,True,False,False,False,False,False,True
2022-11-14 17:50:00+00:00,3.8116491198539735,155.0113370719073,51.74269561767578,1265.3748168945324,True,True,False,False,False,False,False,True
2022-11-14 18:00:00+00:00,3.52148014307022,145.67228507573316,59.586694383621214,978.35678100586,True,True,False,False,False,False,False,True
2022-11-14 18:10:00+00:00,3.715068411827087,137.65792570589483,73.76693229675291,890.4116851806641,True,True,False,False,False,False,False,True
2022-11-14 18:20:00+00:00,3.528719604015348,137.27219896464334,65.63637828826904,878.4970367431642,True,True,False,False,False,False,False,True
2022-11-14 18:30:00+00:00,4.010453581809995,138.93741829350006,92.0815120697022,906.5927612304688,True,True,False,False,False,False,False,True
2022-11-14 18:40:00+00:00,4.275247561931611,141.4624719742297,126.74629707336436,935.1851959228516,True,True,False,False,False,False,False,True
2022-11-14 18:50:00+00:00,4.2868862628936775,134.18751728213726,135.6802726745606,948.467547607422,True,True,False,False,False,False,False,True
2022-11-14 19:00:00+00:00,4.833644759654998,136.66558564541657,174.08828811645515,967.8671417236328,True,True,False,False,False,False,False,True
2022-11-14 19:10:00+00:00,4.396460795402526,147.39330543338258,136.25485038757327,940.5199310302736,True,True,False,False,False,False,False,True
2022-11-14 19:20:00+00:00,4.036886572837829,145.1318228414508,110.44465217590324,908.879067993164,True,True,False,False,False,False,False,True
2022-11-14 19:30:00+00:00,3.8739635229110703,152.15192389047343,93.84587650299076,910.1242614746094,True,True,False,False,False,False,False,True
2022-11-14 19:40:00+00:00,4.318702423572541,148.7095764527906,120.0818622589112,913.0978515625002,True,True,False,False,False,False,False,True
2022-11-14 19:50:00+00:00,3.9278133511543274,152.0611532750395,94.05345802307124,907.9536529541016,True,True,False,False,False,False,False,True
2022-11-14 20:00:00+00:00,4.069296729564667,162.81931288381247,129.36270790100093,914.9690704345704,True,True,False,False,False,False,False,True
2022-11-14 20:10:00+00:00,4.251134932041168,170.7950250299292,133.303897857666,959.4908294677734,True,True,False,False,False,False,False,True
2022-11-14 20:20:00+00:00,3.953522336483002,177.94329362279473,115.06081867218022,936.8827578895972,True,True,False,False,False,False,False,True
2022-11-14 20:30:00+00:00,4.547837901115416,187.67025824502787,183.7057273864747,979.8906707763672,True,True,False,False,False,False,False,True
2022-11-14 20:40:00+00:00,5.055510621321828,191.65505273037357,218.40891647338867,999.6032684326168,True,True,False,False,False,False,False,True
2022-11-14 20:50:00+00:00,5.0174506306648246,217.2325179861081,226.61478303608135,1036.1705810546885,True,True,False,False,False,False,False,True
2022-11-14 21:00:00+00:00,5.137197256088259,236.7590984493275,243.48766555786133,1016.9206756591792,True,True,False,False,False,False,False,True
2022-11-14 21:10:00+00:00,5.34968225955963,241.5326440119764,306.55876464843766,1075.221502685548,True,True,False,False,False,False,False,True
2022-11-14 21:20:00+00:00,6.000107363650674,228.49819156174695,423.0652000025702,1207.944759971219,True,True,False,False,False,False,False,True
2022-11-14 21:30:00+00:00,5.623293507099151,224.3555727246683,373.69064788818366,1230.9966064453138,True,True,False,False,False,False,False,True
2022-11-14 21:40:00+00:00,5.7760072469711305,224.57624178424123,399.7511001586915,1263.5560607910177,True,True,False,False,False,False,False,True
2022-11-14 21:50:00+00:00,6.276879119873047,224.67900811203333,467.2990982055665,1334.241033935548,True,True,False,False,False,False,False,True
2022-11-14 22:00:00+00:00,6.979469752311706,221.3502404426041,655.4001068115234,1482.1705261230484,True,True,False,False,False,False,False,True
2022-11-14 22:10:00+00:00,7.6452880859375,225.2780361369807,848.0819732666017,1652.425579833986,True,True,False,False,False,False,False,True
2022-11-14 22:20:00+00:00,7.488564944267273,224.00826511867552,763.2715026855469,1622.3429321289073,True,True,False,False,False,False,False,True
2022-11-14 22:30:00+00:00,6.037571382522583,220.8735025085336,410.5268981933594,1313.324041748048,True,True,False,False,False,False,False,True
2022-11-14 22:40:00+00:00,6.087393045425415,217.4565392900938,362.5952880859376,1175.2270141601564,True,True,False,False,False,False,False,True
2022-11-14 22:50:00+00:00,5.849162030220032,216.4349543710624,328.1450576782228,1161.890234375001,True,True,False,False,False,False,False,True
2022-11-14 23:00:00+00:00,6.1911945819854735,212.86531803249775,437.60530853271496,1264.644763183594,True,True,False,False,False,False,False,True
2022-11-14 23:10:00+00:00,5.8477883577346805,213.64570109111372,404.08501129150414,1242.7139221191433,True,True,False,False,False,False,False,True
2022-11-14 23:20:00+00:00,5.200885295867921,210.90039827971356,297.76510696411134,1099.724468994143,True,True,False,False,False,False,False,True
2022-11-14 23:30:00+00:00,4.6238698720932,199.35871273613543,192.67605743408205,992.526602172852,True,True,False,False,False,False,False,True
2022-11-14 23:40:00+00:00,4.999890506267549,194.46247921686705,200.9687995910645,989.2672637939456,True,True,False,False,False,False,False,True
2022-11-14 23:50:00+00:00,5.917249321937561,191.43635377832447,337.8959022521974,1085.4146392822288,True,True,False,False,False,False,False,True
2022-11-15 00:00:00+00:00,7.113379526138305,194.3056104706592,663.9259552001954,1357.525976562502,True,True,False,False,False,False,False,True
2022-11-15 00:10:00+00:00,6.850423240661621,194.16372844359256,590.2839279174805,1346.3479967619262,True,True,False,False,False,False,False,True
2022-11-15 00:20:00+00:00,5.749787180047286,185.16479980321557,404.27974395751966,1206.0173156738304,True,True,False,False,False,False,False,True
2022-11-15 00:30:00+00:00,5.618842965080624,186.26870245140665,316.06103515625006,1132.460833740235,True,True,False,False,False,False,False,True
2022-11-15 00:40:00+00:00,5.421875727804084,182.0601308592723,267.38087921142585,1100.7859619140631,True,True,False,False,False,False,False,True
2022-11-15 00:50:00+00:00,5.982199406623841,178.48909966286612,411.16291568153787,1185.8896728515642,True,True,False,False,False,False,False,True
2022-11-15 01:00:00+00:00,6.106995153427124,175.32254524592895,370.5868123372398,1192.0137023925804,True,True,False,False,False,False,False,True
2022-11-15 01:10:00+00:00,6.235558986663818,173.1536603126948,410.7220298365542,1236.773602294923,True,True,False,False,False,False,False,True
2022-11-15 01:20:00+00:00,5.923374819755553,171.87130044406717,365.1215957641602,1243.8774902343762,True,True,False,False,False,False,False,True
2022-11-15 01:30:00+00:00,6.515295886993407,172.25122505083914,482.9204437255861,1336.3436462402356,True,True,False,False,False,False,False,True
2022-11-15 01:40:00+00:00,7.075883340835572,165.40046083134484,682.3995666503907,1606.400012207033,True,True,False,False,False,False,False,True
2022-11-15 01:50:00+00:00,7.529309582710267,162.81258811636644,788.098422241211,1632.5224548339852,True,True,False,False,False,False,False,True
2022-11-15 02:00:00+00:00,7.719760799407959,160.30855759222106,789.2887359619141,1517.60149536133,True,True,False,False,False,False,False,True
2022-11-15 02:10:00+00:00,7.120433330535889,157.73606589001415,801.6912475585938,1496.956677246094,True,True,False,False,False,False,False,True
2022-11-15 02:20:00+00:00,7.426826071739197,157.67082096982085,780.0393890380859,1513.8250183105474,True,True,False,False,False,False,False,True
2022-11-15 02:30:00+00:00,8.489195108413696,154.75755171620153,1079.4680267333988,1764.325317382814,True,True,False,False,False,False,False,True
2022-11-15 02:40:00+00:00,8.329594588279724,151.47809339729145,1193.1480316162117,1880.2125061035165,True,True,False,False,False,False,False,True
2022-11-15 02:50:00+00:00,9.16475841999054,148.5474858666712,1353.144055175783,2049.051422119141,True,True,False,False,False,False,False,True
2022-11-15 03:00:00+00:00,8.60673267841339,148.5163970484698,1307.2510864257831,2040.343750000001,True,True,False,False,False,False,False,True
2022-11-15 03:10:00+00:00,7.899520087242126,149.52030180615571,1011.5310607910168,1808.983154296876,True,True,False,False,False,False,False,True
2022-11-15 03:20:00+00:00,7.714953136444092,152.04501851441762,904.6514770507812,1666.1978637695331,True,True,False,False,False,False,False,True
2022-11-15 03:30:00+00:00,7.66091775894165,150.0380940055852,837.9096313476564,1588.2048583984383,True,True,False,False,False,False,False,True
2022-11-15 03:40:00+00:00,7.503025102615356,152.84022227491437,764.8651641845703,1608.1024658203146,True,True,False,False,False,False,False,True
2022-11-15 03:50:00+00:00,7.778214120864868,154.1926075725321,991.6393371582028,1772.155639648439,True,True,False,False,False,False,False,True
2022-11-15 04:00:00+00:00,8.227909350395203,157.81068401880202,1135.406875610352,1852.712127685548,True,True,False,False,False,False,False,True
2022-11-15 04:10:00+00:00,9.390868496894836,157.66797186693066,1687.6562133789078,2053.811376953125,True,True,False,False,False,False,False,True
2022-11-15 04:20:00+00:00,10.1251452922821,152.21045611922807,1863.9458312988293,2060.0,True,True,False,False,False,False,False,True
2022-11-15 04:30:00+00:00,9.40653517246246,151.54186404515588,1638.2691650390632,2060.0,True,True,False,False,False,False,False,True
2022-11-15 04:40:00+00:00,9.245709705352786,149.87683786926402,1670.5047180175789,2060.0,True,True,False,False,False,False,False,True
2022-11-15 04:50:00+00:00,9.448375058174127,150.86411288161338,1562.8648681640643,2057.936572265625,True,True,False,False,False,False,False,True
2022-11-15 05:00:00+00:00,9.623345136642458,147.14148394848735,1580.6256591796885,2060.0,True,True,False,False,False,False,False,True
2022-11-15 05:10:00+00:00,8.999756622314449,147.837970404756,1365.5566955566403,1996.351086425782,True,True,False,False,False,False,False,True
2022-11-15 05:20:00+00:00,9.02357223033905,150.6371592158966,1430.0448852539082,2051.7003234863287,True,True,False,False,False,False,False,True
2022-11-15 05:30:00+00:00,8.971114611625671,153.29400110644465,1481.6434509277358,2052.709057617188,True,True,False,False,False,False,False,True
2022-11-15 05:40:00+00:00,9.293433856964109,149.12135282313,1481.8115234375011,2019.6989501953128,True,True,False,False,False,False,False,True
2022-11-15 05:50:00+00:00,9.06992275714874,151.31725330257973,1397.703692626955,2020.0663757324223,True,True,False,False,False,False,False,True
2022-11-15 06:00:00+00:00,8.963021326065066,148.50002896427145,1430.7512969970726,2012.957489013672,True,True,False,False,False,False,False,True
2022-11-15 06:10:00+00:00,8.522644615173338,147.78588609669566,1237.2984466552748,1969.3307067871112,True,True,False,False,False,False,False,True
2022-11-15 06:20:00+00:00,8.200882196426393,150.93378436730154,1260.6143920898462,1973.7807739257828,True,True,False,False,False,False,False,True
2022-11-15 06:30:00+00:00,9.059230804443354,146.873142298333,1384.5617095947275,1948.971691894532,True,True,False,False,False,False,False,True
2022-11-15 06:40:00+00:00,8.434324312210085,148.0656849192094,1150.1707885742194,1800.647668457032,True,True,False,False,False,False,False,True
2022-11-15 06:50:00+00:00,8.46545352935791,148.33183130946418,1171.9437866210951,1835.9629272460968,True,True,False,False,False,False,False,True
2022-11-15 07:00:00+00:00,7.764050912857056,148.15952551844703,1123.790252685547,1836.7998718261736,True,True,False,False,False,False,False,True
2022-11-15 07:10:00+00:00,7.903919434547424,146.62949734754278,1154.385723876953,1818.672747802736,True,True,False,False,False,False,False,True
2022-11-15 07:20:00+00:00,7.916523408889771,148.55933015791732,1050.902111816407,1826.661206054688,True,True,False,False,False,False,False,True
2022-11-15 07:30:00+00:00,8.100867557525635,147.81384060484675,1099.4856750488295,1840.8961975097668,True,True,False,False,False,False,False,True
2022-11-15 07:40:00+00:00,8.50235571861267,147.302297743959,1251.842028808595,1874.0555969238287,True,True,False,False,False,False,False,True
2022-11-15 07:50:00+00:00,8.303867006301882,142.29765542173757,1151.5985382080084,1808.9184509277356,True,True,False,False,False,False,False,True
2022-11-15 08:00:00+00:00,8.576383113861084,145.73575684816217,1289.054403686524,1966.450640869142,True,True,False,False,False,False,False,True
2022-11-15 08:10:00+00:00,9.446277403831472,150.1486112186256,1612.350640869142,2018.738598632813,True,True,False,False,False,False,False,True
2022-11-15 08:20:00+00:00,8.535452747344973,146.3270259486037,1530.311309814454,2046.7976523951484,True,True,False,False,False,False,False,True
2022-11-15 08:30:00+00:00,8.82231771945953,149.979112195045,1502.9805267333993,2051.610186767578,True,True,False,False,False,False,False,True
2022-11-15 08:40:00+00:00,9.364941446404716,147.52684855151597,1718.293847656251,2058.622155761719,True,True,False,False,False,False,False,True
2022-11-15 08:50:00+00:00,9.1868665933609,146.98775333448833,1559.907489013672,2056.2065612792967,True,True,False,False,False,False,False,True
2022-11-15 09:00:00+00:00,10.025520277023316,146.55973188071863,1748.5297302246113,2060.0,True,True,False,False,False,False,False,True
2022-11-15 09:10:00+00:00,10.213799810409546,155.10779418489778,1908.7226440429693,2060.0,True,True,False,False,False,False,False,True
2022-11-15 09:20:00+00:00,10.177194547653205,147.43327951733932,1939.7224121093775,2060.0,True,True,False,False,False,False,False,True
2022-11-15 09:30:00+00:00,9.693158817291264,151.48049391833615,1666.4552307128918,2054.158410644532,True,True,False,False,False,False,False,True
2022-11-15 09:40:00+00:00,10.309526586532604,148.78677022265322,1913.7245239257827,2060.0,True,True,False,False,False,False,False,True
2022-11-15 09:50:00+00:00,10.179848957061774,149.18637358231,1845.5688354492197,2060.0,True,True,False,False,False,False,False,True
2022-11-15 10:00:00+00:00,9.803401446342477,149.99591922625996,1880.547802734376,2060.0,True,True,False,False,False,False,False,True
2022-11-15 10:10:00+00:00,10.856897616386416,149.03972473573856,1955.078161621096,2060.0,True,True,False,False,False,False,False,True
2022-11-15 10:20:00+00:00,9.80739240646362,148.57697011388865,1879.2481018066417,2060.0,True,True,False,False,False,False,False,True
2022-11-15 10:30:00+00:00,10.401652383804308,153.65240518583482,1832.1328247070333,2060.0,True,True,False,False,False,False,False,True
2022-11-15 10:40:00+00:00,9.987801361083983,152.65179631477702,1844.302203369142,2060.0,True,True,False,False,False,False,False,True
2022-11-15 10:50:00+00:00,9.424503636360171,155.75189394285633,1715.1113098144542,2055.024249267578,True,True,False,False,False,False,False,True
2022-11-15 11:00:00+00:00,9.695182085037226,148.92709319727908,1698.5552368164083,2060.0,True,True,False,False,False,False,False,True
2022-11-15 11:10:00+00:00,9.913755440711965,150.02563478532124,1820.595153808596,2060.0,True,True,False,False,False,False,False,True
2022-11-15 11:20:00+00:00,10.071499633789063,150.00565893436078,1830.6384094238315,2060.0,True,True,False,False,False,False,False,True
2022-11-15 11:30:00+00:00,9.4163548707962,148.19924266653095,1574.778674316408,2054.88510131836,True,True,False,False,False,False,False,True
2022-11-15 11:40:00+00:00,8.858830237388613,150.76339995164113,1501.2865539550808,2059.0933349609377,True,True,False,False,False,False,False,True
2022-11-15 11:50:00+00:00,9.187534809112552,147.21662442655986,1591.8458618164077,2048.264038085937,True,True,False,False,False,False,False,True
2022-11-15 12:00:00+00:00,9.30355048179626,144.08207911525278,1642.4830169677748,2052.921661376953,True,True,False,False,False,False,False,True
2022-11-15 12:10:00+00:00,9.252800679206848,146.60834165094343,1680.8803405761732,2060.0,True,True,False,False,False,False,False,True
2022-11-15 12:20:00+00:00,9.31784358024598,150.56829707156515,1639.5736358642584,2058.3652526855467,True,True,False,False,False,False,False,True
2022-11-15 12:30:00+00:00,9.469257950782776,158.4243897530107,1609.4183105468774,2060.0,True,True,False,False,False,False,False,True
2022-11-15 12:40:00+00:00,8.918192863464357,160.78530561045795,1474.0886230468757,2058.315948486329,True,True,False,False,False,False,False,True
2022-11-15 12:50:00+00:00,7.8808647155761715,157.83498050900073,1111.192993164064,1957.171099853516,True,True,False,False,False,False,False,True
2022-11-15 13:00:00+00:00,7.613032341003418,207.07365800434332,887.4242279052738,1780.6713562011726,True,True,False,False,False,False,False,True
2022-11-15 13:10:00+00:00,6.295868539810181,184.00814516093564,490.6987336811266,1321.3465393066415,True,True,False,False,False,False,False,True
2022-11-15 13:20:00+00:00,6.490756177902222,164.00733098663716,440.1940170288085,1256.5270202636727,True,True,False,False,False,False,False,True
2022-11-15 13:30:00+00:00,6.193681967258453,163.16341410601933,478.9280151367187,1390.3780212402355,True,True,False,False,False,False,False,True
2022-11-15 13:40:00+00:00,5.711019921302795,176.9312222953747,437.2147583007815,1315.3790161132822,True,True,False,False,False,False,False,True
2022-11-15 13:50:00+00:00,6.278178453445436,190.9670539743824,540.5399291992187,1320.7681701660165,True,True,False,False,False,False,False,True
2022-11-15 14:00:00+00:00,6.241554713249207,198.84219960208245,509.5186920166017,1344.114355468752,True,True,False,False,False,False,False,True
2022-11-15 14:10:00+00:00,6.101986132170024,204.9561175129037,420.779998779297,1432.671842876234,True,True,False,False,False,False,False,True
2022-11-15 14:20:00+00:00,6.45478208065033,197.9509473006631,520.9309638977052,1534.9869445800791,True,True,False,False,False,False,False,True
2022-11-15 14:30:00+00:00,7.198841381072998,193.88897571013783,724.3710556030277,1577.9980895996102,True,True,False,False,False,False,False,True
2022-11-15 14:40:00+00:00,7.019843173027039,201.96778232293943,768.6553802490236,1621.8870239257826,True,True,False,False,False,False,False,True
2022-11-15 14:50:00+00:00,7.877746319770813,210.43724279901764,864.3355621337893,1738.1824951171898,True,True,False,False,False,False,False,True
2022-11-15 15:00:00+00:00,8.550933909416198,208.8470104405392,1228.5484710693368,1889.822094726563,True,True,False,False,False,False,False,True
2022-11-15 15:10:00+00:00,8.644878768920895,221.8122096979365,1226.6827178955089,1899.4980651855471,True,True,False,False,False,False,False,True
2022-11-15 15:20:00+00:00,9.123141503334043,233.2102223257453,1391.4885528564469,1897.5158386230476,True,True,False,False,False,False,False,True
2022-11-15 15:30:00+00:00,7.211482357978821,233.8332945423249,759.7838058471681,1474.093634033204,True,True,False,False,False,False,False,True
2022-11-15 15:40:00+00:00,6.674190878868101,228.60206534504965,496.0448272705079,1325.612227590461,True,True,False,False,False,False,False,True
2022-11-15 15:50:00+00:00,6.871398854255676,225.41610887414467,620.3682861328125,1465.5335815429703,True,True,False,False,False,False,False,True
2022-11-15 16:00:00+00:00,6.876763486862183,225.53281320736133,635.8797149658203,1522.4734985351574,True,True,False,False,False,False,False,True
2022-11-15 16:10:00+00:00,7.171987332795796,220.8471818616768,621.7952142012747,1542.4310485839865,True,True,False,False,False,False,False,True
2022-11-15 16:20:00+00:00,6.783282685279846,218.46106907328937,561.209016418457,1414.3638549804714,True,True,False,False,False,False,False,True
2022-11-15 16:30:00+00:00,6.75670118331909,203.76452523767813,546.4648208618165,1322.4488769531258,True,True,False,False,False,False,False,True
2022-11-15 16:40:00+00:00,6.64747941493988,191.1583952685428,578.2474212646486,1354.9811096191418,True,True,False,False,False,False,False,True
2022-11-15 16:50:00+00:00,6.566231417655946,188.45483992349145,502.20928497314463,1292.842565917971,True,True,False,False,False,False,False,True
2022-11-15 17:00:00+00:00,6.934975552558899,190.93289826225552,644.2471054077149,1389.5682983398451,True,True,False,False,False,False,False,True
2022-11-15 17:10:00+00:00,6.705023288726807,186.4504080076094,600.7732147216798,1397.6248107910164,True,True,False,False,False,False,False,True
2022-11-15 17:20:00+00:00,6.301771426200867,180.64424708489065,450.2676513671876,1280.19301147461,True,True,False,False,False,False,False,True
2022-11-15 17:30:00+00:00,6.997660970687866,179.76626411213329,604.9384811401368,1359.329174804688,True,True,False,False,False,False,False,True
2022-11-15 17:40:00+00:00,6.24558277130127,177.0308989156373,433.1572296142579,1222.4365478515645,True,True,False,False,False,False,False,True
2022-11-15 17:50:00+00:00,4.850221049785615,186.1850322398046,214.8256866455078,1058.8022979736336,True,True,False,False,False,False,False,True
2022-11-15 18:00:00+00:00,4.226149785518647,185.6866616808118,153.5616193771362,995.3708740234376,True,True,False,False,False,False,False,True
2022-11-15 18:10:00+00:00,4.77309386730194,177.77137088458608,215.98082122802745,1002.3182647705074,True,True,False,False,False,False,False,True
2022-11-15 18:20:00+00:00,3.922448766231537,189.3057631471575,82.28058481216443,908.1714111328124,True,True,False,False,False,False,False,True
2022-11-15 18:30:00+00:00,2.5916848599910733,210.4354804468956,-6.9900698773562935,1287.740512084961,True,True,False,False,False,False,False,True
2022-11-15 18:40:00+00:00,2.6119874894618977,160.67691105118638,-3.7766465306282,412.0,True,True,False,False,False,False,False,True
2022-11-15 18:50:00+00:00,3.861892807483673,160.53454433312527,42.8048478960991,558.2560943603517,True,True,False,False,False,False,False,True
2022-11-15 19:00:00+00:00,6.179667234420777,165.1521825424536,485.928532409668,1336.6634521484389,True,True,False,False,False,False,False,True
2022-11-15 19:10:00+00:00,6.932116889953615,181.58588225179656,684.4163162231447,1556.264556884766,True,True,False,False,False,False,False,True
2022-11-15 19:20:00+00:00,7.071614074707031,179.3255482649098,736.7986480712893,1599.3778137207037,True,True,False,False,False,False,False,True
2022-11-15 19:30:00+00:00,7.103522944450378,179.91032543627216,738.8655410766603,1663.061004638674,True,True,False,False,False,False,False,True
2022-11-15 19:40:00+00:00,6.979562592506412,185.0179186418732,801.8779968261717,1652.9427062988289,True,True,False,False,False,False,False,True
2022-11-15 19:50:00+00:00,7.158375191688537,188.44841714087676,725.3137939453125,1551.1135742187514,True,True,False,False,False,False,False,True
2022-11-15 20:00:00+00:00,6.803348851203919,179.28607300388182,648.8125518798828,1484.565698242188,True,True,False,False,False,False,False,True
2022-11-15 20:10:00+00:00,6.49242684841156,185.2968318070874,626.1923400878907,1596.485882568359,True,True,False,False,False,False,False,True
2022-11-15 20:20:00+00:00,6.86933844089508,184.11365174887428,676.6763229370118,1461.5873316714656,True,True,False,False,False,False,False,True
2022-11-15 20:30:00+00:00,7.191991758346558,181.58033951780592,822.2349716186529,1706.4249906994055,True,True,False,False,False,False,False,True
2022-11-15 20:40:00+00:00,8.14638273715973,180.24678894349432,998.0662811279306,1711.6790344238284,True,True,False,False,False,False,False,True
2022-11-15 20:50:00+00:00,7.641501283645629,185.88278320129075,885.2554183959961,1630.216796875001,True,True,False,False,False,False,False,True
2022-11-15 21:00:00+00:00,7.358850121498106,184.9150108856768,804.7313339233399,1611.2723853701657,True,True,False,False,False,False,False,True
2022-11-15 21:10:00+00:00,6.702498698234557,188.1995920368913,676.5301605224611,1515.5805541992208,True,True,False,False,False,False,False,True
2022-11-15 21:20:00+00:00,6.181802010536194,192.53103265264383,563.6718170166016,1351.0108514083065,True,True,False,False,False,False,False,True
2022-11-15 21:30:00+00:00,6.617965054512022,197.14699265264065,629.7045867919924,1446.0455566406265,True,True,False,False,False,False,False,True
2022-11-15 21:40:00+00:00,8.130530405044556,190.2954658862542,961.745446777344,1547.5003906250008,True,True,False,False,False,False,False,True
2022-11-15 21:50:00+00:00,7.196855258941651,191.42718126037008,833.6696472167972,1480.7075500488286,True,True,False,False,False,False,False,True
2022-11-15 22:00:00+00:00,6.822189688682556,188.868636104654,663.3337341308597,1407.1170837402346,True,True,False,False,False,False,False,True
2022-11-15 22:10:00+00:00,8.274990709204422,187.6971840904114,1062.94181213379,1695.6885131835938,True,True,False,False,False,False,False,True
2022-11-15 22:20:00+00:00,7.875611567497254,186.3648995038248,970.5565249794414,1660.999206542971,True,True,False,False,False,False,False,True
2022-11-15 22:30:00+00:00,6.931337165832519,200.03546961758764,787.3130584716798,1750.6415161132827,True,True,False,False,False,False,False,True
2022-11-15 22:40:00+00:00,7.374108481407165,205.3915127114024,1027.1854644775406,1924.848132324219,True,True,False,False,False,False,False,True
2022-11-15 22:50:00+00:00,8.618612718582153,206.69092148766435,1245.300387573243,2040.651623535157,True,True,False,False,False,False,False,True
2022-11-15 23:00:00+00:00,7.431633734703064,203.35375219573024,1006.1562438964844,1913.553387451173,True,True,False,False,False,False,False,True
2022-11-15 23:10:00+00:00,8.327794170379637,200.5512489947336,1075.6276397705085,1851.682965087892,True,True,False,False,False,False,False,True
2022-11-15 23:20:00+00:00,7.367852997779846,194.4657249014178,826.1020233154297,1627.2557861328137,True,True,False,False,False,False,False,True
2022-11-15 23:30:00+00:00,7.200660514831543,194.3757452896037,756.6482147216797,1536.409088134766,True,True,False,False,False,False,False,True
2022-11-15 23:40:00+00:00,7.428756523132323,195.459336852824,750.4192199707031,1572.8675170898448,True,True,False,False,False,False,False,True
2022-11-15 23:50:00+00:00,7.262566494941711,192.37418907377025,721.8063613891602,1466.7651977539078,True,True,False,False,False,False,False,True
2022-11-16 00:00:00+00:00,6.682655429840088,196.5869947288717,624.0160552978516,1406.293737792971,True,True,False,False,False,False,False,True
2022-11-16 00:10:00+00:00,6.648259019851684,193.07975480120427,531.1497421264648,1342.079809570314,True,True,False,False,False,False,False,True
2022-11-16 00:20:00+00:00,6.411457371711731,199.3347283551914,568.0836059570313,1337.4731811523438,True,True,False,False,False,False,False,True
2022-11-16 00:30:00+00:00,6.879399371147156,190.075506026384,650.4926589965821,1512.9268188476567,True,True,False,False,False,False,False,True
2022-11-16 00:40:00+00:00,7.880679011344907,185.4036109955162,884.5543395996099,1631.3724914550792,True,True,False,False,False,False,False,True
2022-11-16 00:50:00+00:00,6.896049880981446,182.08780156173108,660.460125732422,1396.917163085939,True,True,False,False,False,False,False,True
2022-11-16 01:00:00+00:00,6.029366731643677,186.63206511058817,474.0162918090822,1234.010961914064,True,True,False,False,False,False,False,True
2022-11-16 01:10:00+00:00,5.619822263717651,181.9312114600212,288.70783691406245,1138.0745117187514,True,True,False,False,False,False,False,True
2022-11-16 01:20:00+00:00,5.91617259979248,180.3110953520933,362.29170150756846,1184.2905883789076,True,True,False,False,False,False,False,True
2022-11-16 01:30:00+00:00,6.41607928276062,179.23032848756625,452.068342590332,1272.082086181641,True,True,False,False,False,False,False,True
2022-11-16 01:40:00+00:00,6.77290620803833,179.5798869116262,625.2527725219727,1413.5609191894532,True,True,False,False,False,False,False,True
2022-11-16 01:50:00+00:00,7.235353827476501,180.6496643302008,805.2744567871093,1562.5014070209716,True,True,False,False,False,False,False,True
2022-11-16 02:00:00+00:00,7.334321273000617,173.7387697565199,785.1725250244142,1598.9218933105487,True,True,False,False,False,False,False,True
2022-11-16 02:10:00+00:00,7.397200250625611,176.1761465956132,763.1146545410157,1568.9821594238294,True,True,False,False,False,False,False,True
2022-11-16 02:20:00+00:00,6.756441283226013,175.63808030469227,629.4039435135691,1497.7051696777353,True,True,False,False,False,False,False,True
2022-11-16 02:30:00+00:00,6.823860287666321,174.2848509420878,598.6940216064453,1430.1910705566409,True,True,False,False,False,False,False,True
2022-11-16 02:40:00+00:00,6.480324125289917,172.65603269748124,467.0414245605469,1290.1820068359389,True,True,False,False,False,False,False,True
2022-11-16 02:50:00+00:00,6.414798450469972,179.06514068211868,490.37818298339846,1298.6399597167974,True,True,False,False,False,False,False,True
2022-11-16 03:00:00+00:00,6.1501528978347775,181.23362981721723,536.220964050293,1342.9507873535165,True,True,False,False,False,False,False,True
2022-11-16 03:10:00+00:00,6.558880615234375,185.39822478394893,630.5891967773438,1466.8400451660175,True,True,False,False,False,False,False,True
2022-11-16 03:20:00+00:00,6.3331050157547,184.81685298002037,560.6290679931642,1367.2768066406263,True,True,False,False,False,False,False,True
2022-11-16 03:30:00+00:00,6.379641127586366,179.70301246483768,512.0343009948731,1337.3438781738298,True,True,False,False,False,False,False,True
2022-11-16 03:40:00+00:00,6.344688010215759,174.6202466178937,549.4739486694336,1435.355676269533,True,True,False,False,False,False,False,True
2022-11-16 03:50:00+00:00,6.820259261131286,171.85966373469148,677.2285522460938,1520.9561035156262,True,True,False,False,False,False,False,True
2022-11-16 04:00:00+00:00,6.901915645599365,172.03664183653234,637.5422012329102,1468.0240356445324,True,True,False,False,False,False,False,True
2022-11-16 04:10:00+00:00,6.541357564926147,173.52185367018,499.0379486083986,1319.6590332031262,True,True,False,False,False,False,False,True
2022-11-16 04:20:00+00:00,6.55928897857666,166.74709966544344,527.9954849243165,1332.0023742675787,True,True,False,False,False,False,False,True
2022-11-16 04:30:00+00:00,5.8541367769241335,166.05625652221102,401.2300491333009,1242.3181923314155,True,True,False,False,False,False,False,True
2022-11-16 04:40:00+00:00,6.173504471778871,167.08244358577474,430.9211898803712,1261.6031799316422,True,True,False,False,False,False,False,True
2022-11-16 04:50:00+00:00,5.997117870732358,165.30415785668458,374.9594268798829,1202.172796630861,True,True,False,False,False,False,False,True
2022-11-16 05:00:00+00:00,6.074956226348878,164.5760842915604,433.3087646484376,1264.848925781251,True,True,False,False,False,False,False,True
2022-11-16 05:10:00+00:00,5.921592926979065,163.56797043540826,374.5331405639651,1198.022015380862,True,True,False,False,False,False,False,True
2022-11-16 05:20:00+00:00,5.797354078292846,159.95946485243007,317.7149963378908,1120.8387756347654,True,True,False,False,False,False,False,True
2022-11-16 05:30:00+00:00,5.812222576141357,157.72324466026998,313.4964985094573,1134.8900390625006,True,True,False,False,False,False,False,True
2022-11-16 05:40:00+00:00,5.7145466089248655,158.04790583374404,312.5279846191406,1143.171112060547,True,True,False,False,False,False,False,True
2022-11-16 05:50:00+00:00,5.466978645324707,160.0506714168523,290.2086448669435,1111.2716735839854,True,True,False,False,False,False,False,True
2022-11-16 06:00:00+00:00,5.717479586601256,163.97458515040216,339.69600982666026,1183.6713867187505,True,True,False,False,False,False,False,True
2022-11-16 06:10:00+00:00,5.867235607571072,170.47415280501264,344.9917483859592,1193.9597778320322,True,True,False,False,False,False,False,True
2022-11-16 06:20:00+00:00,6.4222420930862425,166.34350645499876,503.8040267944337,1345.4956542968753,True,True,False,False,False,False,False,True
2022-11-16 06:30:00+00:00,5.869265151023866,167.02929827656135,423.7046432495117,1248.7699035644546,True,True,False,False,False,False,False,True
2022-11-16 06:40:00+00:00,6.512232995033263,167.51677553130412,548.5376159667969,1338.466625976564,True,True,False,False,False,False,False,True
2022-11-16 06:50:00+00:00,6.069703102111817,165.8139619865392,498.5540420532229,1317.5768615722673,True,True,False,False,False,False,False,True
2022-11-16 07:00:00+00:00,6.200550246238709,176.1427143612068,436.1082122802735,1274.694995117189,True,True,False,False,False,False,False,True
2022-11-16 07:10:00+00:00,4.997273230552674,178.16377200745387,229.7320976257324,1074.221264648439,True,True,False,False,False,False,False,True
2022-11-16 07:20:00+00:00,5.838711285591126,172.62743285205943,363.09256515502943,1153.6500061035167,True,True,False,False,False,False,False,True
2022-11-16 07:30:00+00:00,6.148797774314881,169.09538677177898,419.1141250610352,1226.5328491210944,True,True,False,False,False,False,False,True
2022-11-16 07:40:00+00:00,6.145642256736756,163.98974710779885,405.6039794921877,1246.252264404298,True,True,False,False,False,False,False,True
2022-11-16 07:50:00+00:00,5.276620292663575,164.35473688545824,295.35888595581065,1140.272387695314,True,True,False,False,False,False,False,True
2022-11-16 08:00:00+00:00,4.802571082115175,158.66048303309822,177.4661102294921,983.1500183105468,True,True,False,False,False,False,False,True
2022-11-16 08:10:00+00:00,4.202371251583099,146.8826484947042,114.20291938781745,941.1051055908208,True,True,False,False,False,False,False,True
2022-11-16 08:20:00+00:00,4.89840933084488,150.77768287540158,207.4560234069824,1020.0371429443356,True,True,False,False,False,False,False,True
2022-11-16 08:30:00+00:00,4.53270947933197,158.0564345697237,211.98787384033207,1017.9685699462896,True,True,False,False,False,False,False,True
2022-11-16 08:40:00+00:00,4.9355343103408815,154.3419451550824,221.43512191772453,1015.8796234130868,True,True,False,False,False,False,False,True
2022-11-16 08:50:00+00:00,5.187223207950593,165.65681022924548,244.8444358825684,1051.6099517822267,True,True,False,False,False,False,False,True
2022-11-16 09:00:00+00:00,4.537721478939057,170.8350415948181,191.19233093261724,1039.1849517822277,True,True,False,False,False,False,False,True
2022-11-16 09:10:00+00:00,4.343167889118194,166.62752033058348,168.79191818237308,991.9074005126956,True,True,False,False,False,False,False,True
2022-11-16 09:20:00+00:00,4.251858818531036,167.69000610060084,153.54299974441534,967.3159942626957,True,True,False,False,False,False,False,True
2022-11-16 09:30:00+00:00,3.5173778772354134,170.04993329240517,68.90807304978368,910.9816467285156,True,True,False,False,False,False,False,True
2022-11-16 09:40:00+00:00,3.215291702747345,167.81166032407918,47.03750917911528,1108.863433837893,True,True,False,False,False,False,False,True
2022-11-16 09:50:00+00:00,3.695447921752929,159.16091709951843,88.09817247390745,1106.6568634033215,True,True,False,False,False,False,False,True
2022-11-16 10:00:00+00:00,4.92747814655304,166.2550154599321,221.7045623779298,1008.3198120117188,True,True,False,False,False,False,False,True
2022-11-16 10:10:00+00:00,4.233314955234527,152.92841282786958,137.88966541290287,936.9407623291014,True,True,False,False,False,False,False,True
2022-11-16 10:20:00+00:00,4.3383601069450375,149.1393935871807,139.58415393829355,927.475717163086,True,True,False,False,False,False,False,True
2022-11-16 10:30:00+00:00,4.9354785323143,158.94581081550575,226.52080764770523,988.4302886962892,True,True,False,False,False,False,False,True
2022-11-16 10:40:00+00:00,4.610857629776001,158.33529590906835,189.36923904418956,1001.8147338867192,True,True,False,False,False,False,False,True
2022-11-16 10:50:00+00:00,4.797614932060242,161.8029257757878,235.04501037597657,994.6155700683604,True,True,False,False,False,False,False,True
2022-11-16 11:00:00+00:00,4.209777677059174,166.04743111543894,156.09700565338144,1010.7558349609372,True,True,False,False,False,False,False,True
2022-11-16 11:10:00+00:00,5.347102046012878,166.46451289656102,305.9495216369629,1121.3763183593755,True,True,False,False,False,False,False,True
2022-11-16 11:20:00+00:00,4.941697025299071,173.22044976786992,229.86014442443843,1098.1594329833993,True,True,False,False,False,False,False,True
2022-11-16 11:30:00+00:00,4.324549543857575,171.68421469625434,146.8716861724853,1000.412997436524,True,True,False,False,False,False,False,True
2022-11-16 11:40:00+00:00,4.862249553203582,169.1342894906087,210.3003009796142,1007.986398315431,True,True,False,False,False,False,False,True
2022-11-16 11:50:00+00:00,4.648038268089293,175.14801381763925,183.43366851806644,1043.9996594880768,True,True,False,False,False,False,False,True
2022-11-16 12:00:00+00:00,5.169367062418084,171.92435692057097,264.3917766370272,1058.1014038085957,True,True,False,False,False,False,False,True
2022-11-16 12:10:00+00:00,5.361914837360382,167.9445967918922,276.4269721984863,1058.1150451660171,True,True,False,False,False,False,False,True
2022-11-16 12:20:00+00:00,5.131634831428529,172.11991972515216,150.39853421747685,961.5753265380872,True,True,True,False,False,False,False,False
2022-11-16 12:30:00+00:00,5.143229472637177,164.41185202601582,170.06467360258108,778.9056152343755,True,True,True,False,False,False,False,False
2022-11-16 12:40:00+00:00,5.64261702299118,166.29681243460732,348.8573120117188,1138.7209838867198,True,True,False,False,False,False,False,True
2022-11-16 12:50:00+00:00,5.494432723522186,160.17219854200903,330.940768814087,1133.0936492919927,True,True,False,False,False,False,False,True
2022-11-16 13:00:00+00:00,5.066641151905061,152.28972747605087,234.0974895477296,1040.994955444337,True,True,False,False,False,False,False,True
2022-11-16 13:10:00+00:00,5.3325490951538095,145.95828033946998,236.94706954956055,986.1916168212896,True,True,False,False,False,False,False,True
2022-11-16 13:20:00+00:00,4.203057992458343,140.1362390341418,123.2612003326416,966.5538848876952,True,True,False,False,False,False,False,True
2022-11-16 13:30:00+00:00,4.968018734455109,142.7505291506257,225.99682903289803,1071.0775695800796,True,True,False,False,False,False,False,True
2022-11-16 13:40:00+00:00,5.922669434547425,133.90175100983902,323.3309265136719,1223.263922119142,True,True,False,False,False,False,False,True
2022-11-16 13:50:00+00:00,5.2505771040916445,137.53594053331824,280.73791503906256,1124.7110046386742,True,True,False,False,False,False,False,True
2022-11-16 14:00:00+00:00,5.673764860630036,138.99245310971992,413.22601051330577,1264.8829223632831,True,True,False,False,False,False,False,True
2022-11-16 14:10:00+00:00,6.403995108604431,132.56218116055436,449.62261199951183,1226.777801513672,True,True,False,False,False,False,False,True
2022-11-16 14:20:00+00:00,5.483581329646863,127.16450155172164,320.0796005249024,1076.9978412828957,True,True,False,False,False,False,False,True
2022-11-16 14:30:00+00:00,5.571110725402832,124.91419289294504,375.139749145508,1144.342131115142,True,True,False,False,False,False,False,True
2022-11-16 14:40:00+00:00,6.757480883598328,128.36159805940963,509.8601562500001,1204.2345613178463,True,True,False,False,False,False,False,True
2022-11-16 14:50:00+00:00,6.254251360893249,128.32864372706644,483.6268432617189,1212.3522888183606,True,True,False,False,False,False,False,True
2022-11-16 15:00:00+00:00,6.278701205002633,124.18191819965124,421.03831562243016,1168.5518249511715,True,True,False,False,False,False,False,True
2022-11-16 15:10:00+00:00,6.061851084232331,125.43500999334788,473.5233276367188,1175.295074462892,True,True,False,False,False,False,False,True
2022-11-16 15:20:00+00:00,7.059047222137451,126.87721789127124,643.4153411865235,1249.1033325195317,True,True,False,False,False,False,False,True
2022-11-16 15:30:00+00:00,6.457455158233643,126.691042853366,503.2560905456543,1207.2489257812515,True,True,False,False,False,False,False,True
2022-11-16 15:40:00+00:00,6.75807478427887,125.48501253718256,602.4010055541994,1259.425720214844,True,True,False,False,False,False,False,True
2022-11-16 15:50:00+00:00,6.934808373451233,127.86178397531512,642.9212677001955,1259.466558837892,True,True,False,False,False,False,False,True
2022-11-16 16:00:00+00:00,6.746399068832398,126.94772977356511,629.471441650391,1298.6535888671883,True,True,False,False,False,False,False,True
2022-11-16 16:10:00+00:00,7.068365550041198,126.4640300861816,723.5291213989259,1377.633233642579,True,True,False,False,False,False,False,True
2022-11-16 16:20:00+00:00,6.409656763076782,124.8581471820678,603.2434631347656,1361.663110351564,True,True,False,False,False,False,False,True
2022-11-16 16:30:00+00:00,7.980786752700806,124.7921315296411,857.1184539794922,1392.5486633300793,True,True,False,False,False,False,False,True
2022-11-16 16:40:00+00:00,6.495545291900635,128.64781066712112,630.7977951049804,1416.0717712402352,True,True,False,False,False,False,False,True
2022-11-16 16:50:00+00:00,7.020604205131531,126.84162897297006,730.2735168457032,1428.9866821289077,True,True,False,False,False,False,False,True
2022-11-16 17:00:00+00:00,7.247957706451418,126.72294036848793,808.2553100585938,1446.0591186523443,True,True,False,False,False,False,False,True
2022-11-16 17:10:00+00:00,6.927439045906067,125.71371583890068,746.4924133300783,1408.477966308595,True,True,False,False,False,False,False,True
2022-11-16 17:20:00+00:00,7.489140248298645,127.74003488629272,827.5276062011719,1472.1815551757818,True,True,False,False,False,False,False,True
2022-11-16 17:30:00+00:00,7.332175850868225,126.10707907909426,835.9809204101566,1436.6009155273443,True,True,False,False,False,False,False,True
2022-11-16 17:40:00+00:00,6.292638683319092,121.6192107810092,549.301075744629,1285.6161865234378,True,True,False,False,False,False,False,True
2022-11-16 17:50:00+00:00,5.264777386188507,122.78841690950036,326.5700378417969,1227.226910400392,True,True,False,False,False,False,False,True
2022-11-16 18:00:00+00:00,4.336745214462281,122.16114704586028,226.10838470458992,1212.883062744142,True,True,False,False,False,False,False,True
2022-11-16 18:10:00+00:00,4.425455439090729,114.10030949149548,212.4221473693849,1244.0815979003914,True,True,False,False,False,False,False,True
2022-11-16 18:20:00+00:00,5.100387763977051,108.79342128233536,240.8146606445312,1214.2711547851584,True,True,False,False,False,False,False,True
2022-11-16 18:30:00+00:00,5.801901912689209,100.13291229292612,327.03207855224616,1246.5040161132831,True,True,False,False,False,False,False,True
2022-11-16 18:40:00+00:00,6.24866416454315,100.22478200198202,445.34422302246094,1314.3379272460943,True,True,False,False,False,False,False,True
2022-11-16 18:50:00+00:00,6.464545941352844,101.8717700795055,527.2229385375977,1348.7209655761735,True,True,False,False,False,False,False,True
2022-11-16 19:00:00+00:00,6.621993136405945,103.62650534541676,685.9838439941407,1492.1645443564987,True,True,False,False,False,False,False,True
2022-11-16 19:10:00+00:00,7.098851053338302,101.2089357639354,778.0871826171878,1557.1219299316422,True,True,False,False,False,False,False,True
2022-11-16 19:20:00+00:00,6.162385606765747,102.95247709824042,588.6289138793945,1462.7709533691418,True,True,False,False,False,False,False,True
2022-11-16 19:30:00+00:00,7.239066338539123,98.96407329767436,818.1854461669923,1598.166601562501,True,True,False,False,False,False,False,True
2022-11-16 19:40:00+00:00,6.105955600738526,103.23082639175136,507.83412571957257,1402.415161132814,True,True,False,False,False,False,False,True
2022-11-16 19:50:00+00:00,6.328093087673187,105.04392480893972,471.17737655639655,1337.520794677736,True,True,False,False,False,False,False,True
2022-11-16 20:00:00+00:00,6.760692143440247,94.91343386668645,558.5322814941406,1332.641992187501,True,True,False,False,False,False,False,True
2022-11-16 20:10:00+00:00,6.192995285987855,96.27716770481776,437.8747512817384,1225.131121826173,True,True,False,False,False,False,False,True
2022-11-16 20:20:00+00:00,5.908673453330993,89.39629340525539,397.721006011963,1203.9760009765623,True,True,False,False,False,False,False,True
2022-11-16 20:30:00+00:00,5.5193434715271,83.35100167099824,299.992603302002,1112.2242919921896,True,True,False,False,False,False,False,True
2022-11-16 20:40:00+00:00,6.150412774085998,83.1330130570878,441.22693939209,1280.710174560548,True,True,False,False,False,False,False,True
2022-11-16 20:50:00+00:00,6.143414711952209,77.03185568113543,468.6020080566406,1316.5017272949233,True,True,False,False,False,False,False,True
2022-11-16 21:00:00+00:00,6.400059902667998,72.39643536141295,488.9947158813478,1337.3166748046897,True,True,False,False,False,False,False,True
