timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-11-16 21:10:00+00:00,6.594761919975279,69.95109400822741,496.631739807129,1336.6430358886728,True,True,False,False,False,False,False,True
2022-11-16 21:20:00+00:00,6.63778977394104,62.4649578082088,495.7769935607911,1416.874713134767,True,True,False,False,False,False,False,True
2022-11-16 21:30:00+00:00,6.958661198616028,61.55178143045788,682.3648620605469,1491.7512451171883,True,True,False,False,False,False,False,True
2022-11-16 21:40:00+00:00,6.268730151653289,68.3258344036912,563.4786819458009,1459.0625244140638,True,True,False,False,False,False,False,True
2022-11-16 21:50:00+00:00,8.65694439411163,50.59414457169629,1267.185391235353,1923.3407592773444,True,True,False,False,False,False,False,True
2022-11-16 22:00:00+00:00,9.603854584693908,50.03518479120737,1832.5313781738296,2060.0,True,True,False,False,False,False,False,True
2022-11-16 22:10:00+00:00,9.573189353942874,60.319400178899286,1621.7397399902352,2052.0,True,True,False,False,False,False,False,True
2022-11-16 22:20:00+00:00,8.218442416191102,71.26340896717392,1243.6618957519536,2043.2235961914064,True,True,False,False,False,False,False,True
2022-11-16 22:30:00+00:00,7.909246873855591,61.179273946959086,1086.0849060058606,1942.131500244142,True,True,False,False,False,False,False,True
2022-11-16 22:40:00+00:00,8.37676203250885,60.25495204952898,1242.9923004150403,2028.5208984375008,True,True,False,False,False,False,False,True
2022-11-16 22:50:00+00:00,10.3855584859848,56.83586415599791,1918.2776794433616,2060.0,True,True,False,False,False,False,False,True
2022-11-16 23:00:00+00:00,11.034503626823426,54.34995881375767,2022.1774902343773,2059.952575683594,True,True,False,False,False,False,False,True
2022-11-16 23:10:00+00:00,11.491345286369324,48.0427883463006,2038.2667358398453,2059.801257324219,True,True,False,False,False,False,False,True
2022-11-16 23:20:00+00:00,10.93400621414185,43.10664165562196,2038.785845947268,2059.9675048828126,True,True,False,False,False,False,False,True
2022-11-16 23:30:00+00:00,11.478926801681526,41.862121759308025,2042.1263000488293,2059.7727294921874,True,True,False,False,False,False,False,True
2022-11-16 23:40:00+00:00,11.412844562530518,37.882872671829546,1985.663519287112,2059.9129317434213,True,True,False,False,False,False,False,True
2022-11-16 23:50:00+00:00,10.151392650604253,41.63148802267091,1848.280737304689,2059.98865327381,True,True,False,False,False,True,False,True
2022-11-17 00:00:00+00:00,10.131178069114698,34.341995165508024,1860.8758911132825,2059.4862895764804,True,True,False,False,False,True,False,True
2022-11-17 00:10:00+00:00,10.120022106170657,34.57770699648802,1802.1007629394544,2059.0723632812505,True,True,False,False,False,False,False,True
2022-11-17 00:20:00+00:00,10.217140984535222,30.583667775713597,1916.6445373535164,2059.635168457032,True,True,False,False,False,False,False,True
2022-11-17 00:30:00+00:00,11.33506758213043,20.805099364044622,2002.1214294433607,2059.532824707032,True,True,False,False,False,False,False,True
2022-11-17 00:40:00+00:00,9.355711150169382,24.379538589265337,1863.444299316408,2059.8650146484383,True,True,False,False,False,False,False,True
2022-11-17 00:50:00+00:00,9.922578736355428,19.9117627322953,1843.4376027960543,2059.764379882813,True,True,False,False,False,False,False,True
2022-11-17 01:00:00+00:00,10.490492439270016,22.209942950888376,1921.3310729980485,2059.386218261719,True,True,False,False,False,False,False,True
2022-11-17 01:10:00+00:00,9.818641281127928,10.691290539215288,1865.649957275394,2060.0,True,True,False,False,False,False,False,True
2022-11-17 01:20:00+00:00,10.33523554801941,7.543173339843406,1824.4035461425804,2060.0,True,True,False,False,False,False,False,True
2022-11-17 01:30:00+00:00,10.091974067687998,1.172311136279177,1878.494232177736,2060.0,True,True,False,False,False,False,False,True
2022-11-17 01:40:00+00:00,10.23601896762848,0.8528698587755912,1809.223428344728,2060.0,True,True,False,False,False,False,False,True
2022-11-17 01:50:00+00:00,9.182040357589722,0.4082611481719027,1597.7478088378923,2060.0,True,True,False,False,False,False,False,True
2022-11-17 02:00:00+00:00,9.167505931854247,350.09254358431406,1517.5230346679716,2060.0,True,True,False,False,False,False,False,True
2022-11-17 02:10:00+00:00,9.088077020645148,344.9719611309255,1346.7565704345718,2060.0,True,True,False,False,False,False,False,True
2022-11-17 02:20:00+00:00,9.455465841293336,343.5499429551446,1426.8692993164073,2055.4580627441405,True,True,False,False,False,False,False,True
2022-11-17 02:30:00+00:00,9.8351247549057,339.07120952024457,1493.8976501464854,2052.013330078126,True,True,False,False,False,False,False,True
2022-11-17 02:40:00+00:00,9.209085941314692,335.70612509671776,1440.9705932617203,2038.7497009277345,True,True,False,False,False,False,False,True
2022-11-17 02:50:00+00:00,8.45693347454071,337.07792416475,1173.3485809326178,2053.7212463378905,True,True,False,False,False,False,False,True
2022-11-17 03:00:00+00:00,8.231231904029848,336.92938251871044,1163.352839660645,2060.0,True,True,False,False,False,False,False,True
2022-11-17 03:10:00+00:00,6.736560845375061,335.30265317138725,733.8567367553717,2058.249578857422,True,True,False,False,False,False,False,True
2022-11-17 03:20:00+00:00,5.559104466438294,327.11165377592295,539.3746795654299,2059.147772216797,True,True,False,False,False,False,False,True
2022-11-17 03:30:00+00:00,6.960461759567261,318.4725741130651,816.0769180297856,2060.0,True,True,False,False,False,False,False,True
2022-11-17 03:40:00+00:00,7.347044372558592,320.2001716455739,885.4672210693363,2060.0,True,True,False,False,False,False,False,True
2022-11-17 03:50:00+00:00,7.715806984901429,318.18888892958853,1124.2613571167,2060.0,True,True,False,False,False,False,False,True
2022-11-17 04:00:00+00:00,7.990197920799257,315.3106346813985,1186.737063598634,2060.0,True,True,False,False,False,False,False,True
2022-11-17 04:10:00+00:00,9.287716650962832,313.2434494395913,1551.8217742919935,2060.0,True,True,False,False,False,False,False,True
2022-11-17 04:20:00+00:00,10.29907593727113,308.0429932873328,1849.8802734375013,2060.0,True,True,False,False,False,False,False,True
2022-11-17 04:30:00+00:00,10.455706310272218,302.6041652024465,1912.6985168457045,2060.0,True,True,False,False,False,False,False,True
2022-11-17 04:40:00+00:00,10.631548929214478,300.0436411615122,1926.833422851564,2060.0,True,True,False,False,False,False,False,True
2022-11-17 04:50:00+00:00,10.141164779663082,302.0073554331707,1794.6590270996107,2060.0,True,True,False,False,False,False,False,True
2022-11-17 05:00:00+00:00,11.192618942260742,297.1479550565812,1955.1442993164076,2060.0,True,True,False,False,False,False,False,True
2022-11-17 05:10:00+00:00,11.701231431961048,291.6802458087508,2003.2370422363304,2060.0,True,True,False,False,False,False,False,True
2022-11-17 05:20:00+00:00,11.019672107696536,294.84342125477946,2020.198583984377,2060.0,True,True,False,False,False,False,False,True
2022-11-17 05:30:00+00:00,11.754060363769518,295.61553016594564,2042.0990905761744,2060.0,True,True,False,False,False,False,False,True
2022-11-17 05:40:00+00:00,11.48705744743348,292.85786600060914,2032.1059875488304,2060.0,True,True,False,False,False,False,False,True
2022-11-17 05:50:00+00:00,11.713315820693968,298.18734776101013,2036.633575439456,2059.8794716282896,True,True,False,False,False,False,False,True
2022-11-17 06:00:00+00:00,12.3443663597107,296.2073931990923,2049.7174377441424,2059.999401855469,True,True,False,False,False,False,False,True
2022-11-17 06:10:00+00:00,12.22190565811961,294.9479477620589,2037.013977050784,2059.777404785156,True,True,False,False,False,False,False,True
2022-11-17 06:20:00+00:00,11.791036844253522,292.757043241162,2030.2776392886533,2059.4788574218755,True,True,False,False,False,False,False,True
2022-11-17 06:30:00+00:00,11.750644850730886,284.3860013253187,2024.3553771972688,2059.585119628907,True,True,False,False,False,False,False,True
2022-11-17 06:40:00+00:00,11.725047111511229,289.03078513455074,2036.370013427736,2059.8970703125005,True,True,False,False,False,False,False,True
2022-11-17 06:50:00+00:00,12.39561748504639,286.41272568650606,2030.0753906250025,2059.689904785157,True,True,False,False,False,False,False,True
2022-11-17 07:00:00+00:00,12.392666053771965,289.8151558755512,2008.704156494142,2059.4012084960937,True,True,False,False,False,False,False,True
2022-11-17 07:10:00+00:00,11.239080953598016,288.4907010365546,1978.92551879883,2059.9425537109373,True,True,False,False,False,False,False,True
2022-11-17 07:20:00+00:00,11.163345861434935,287.4740568901708,1987.8542175292991,2058.844641113282,True,True,False,False,False,False,False,True
2022-11-17 07:30:00+00:00,12.660782670974742,286.1395621685222,2006.559887695316,2059.1788940429697,True,True,False,False,False,False,False,True
2022-11-17 07:40:00+00:00,11.900110244750968,287.71151654288815,2018.0452636718776,2059.9166015625005,True,True,False,False,False,False,False,True
2022-11-17 07:50:00+00:00,12.969996833801266,284.42327342249433,2001.4347595214865,2058.197753906252,True,True,False,False,False,False,False,True
2022-11-17 08:00:00+00:00,12.240583515167232,281.8317457009174,1982.737097167971,2058.7260375976566,True,True,False,False,False,False,False,True
2022-11-17 08:10:00+00:00,12.108696794509887,282.0973713992981,1996.785040283204,2059.12176513672,True,True,False,False,False,False,False,True
2022-11-17 08:20:00+00:00,11.303047275543207,285.4352356786944,2012.3460327148464,2059.0937866210948,True,True,False,False,False,False,False,True
2022-11-17 08:30:00+00:00,12.89184885025026,280.1695260892941,2042.3583862304704,2057.3581176757825,True,True,False,False,False,False,False,True
2022-11-17 08:40:00+00:00,11.95683727264404,286.50399581138925,2011.683404541017,2058.530419921876,True,True,False,False,False,False,False,True
2022-11-17 08:50:00+00:00,11.942766761779788,284.0208286133734,1993.9215332031272,2059.402172851563,True,True,False,False,False,False,False,True
2022-11-17 09:00:00+00:00,11.46487510204316,282.11964715442843,1935.6639465332048,2059.165942382813,True,True,False,False,False,False,False,True
2022-11-17 09:10:00+00:00,12.255563449859622,283.34033105868104,1995.618713378908,2057.8626892089846,True,True,False,False,False,False,False,True
2022-11-17 09:20:00+00:00,11.791018295288088,282.7941707689768,1976.2989379882831,2058.8534057617203,True,True,False,False,False,False,False,True
2022-11-17 09:30:00+00:00,11.584361910820004,281.3612605743997,1950.85256958008,2058.858117675782,True,True,False,False,False,False,False,True
2022-11-17 09:40:00+00:00,9.92342655658722,283.1405123359572,1763.7396972656263,2059.2562500000013,True,True,False,False,False,False,False,True
2022-11-17 09:50:00+00:00,11.769504284858694,278.7391949681785,1883.9229431152355,2059.4734252929693,True,True,False,False,False,False,False,True
2022-11-17 10:00:00+00:00,11.24908609390258,278.69793933931635,1936.9983093261733,2059.2483398437507,True,True,False,False,False,False,False,True
2022-11-17 10:10:00+00:00,12.448390746116642,280.7956002279204,1996.590258789065,2058.973168945314,True,True,False,False,False,False,False,True
2022-11-17 10:20:00+00:00,12.248231172561644,280.23328212654314,2073.483673095706,2057.0309936523454,True,True,False,False,False,False,False,True
2022-11-17 10:30:00+00:00,11.138156533241265,276.73575118151035,1972.11013183594,2058.897229003908,True,True,False,False,False,False,False,True
2022-11-17 10:40:00+00:00,10.47896511554717,279.8983208234447,1921.6069458007837,2059.750354003906,True,True,False,False,False,False,False,True
2022-11-17 10:50:00+00:00,10.757495403289786,275.21465960224424,1864.5732299804704,2059.7883544921883,True,True,False,False,False,False,False,True
2022-11-17 11:00:00+00:00,10.435640215873722,270.49339623216605,1903.8802856445327,2059.8552734375,True,True,False,False,False,False,False,True
2022-11-17 11:10:00+00:00,11.574393987655643,274.6402841819677,1979.93708496094,2059.682995605469,True,True,False,False,False,False,False,True
2022-11-17 11:20:00+00:00,11.12974770069122,267.95675286609355,2011.911773681642,2059.9666555304275,True,True,False,False,False,False,False,True
2022-11-17 11:30:00+00:00,11.527096748352058,265.9710771205644,2016.6607543945331,2059.832426525298,True,True,False,False,False,False,False,True
2022-11-17 11:40:00+00:00,11.567958530626797,274.2120676448699,2019.837408447268,2059.9375128495067,True,True,False,False,False,False,False,True
2022-11-17 11:50:00+00:00,11.335933685302733,270.9679580953929,1984.4918579101577,2059.987939453125,True,True,False,False,False,False,False,True
2022-11-17 12:00:00+00:00,10.574914479255682,271.4421466230032,1883.4838378906263,2060.0,True,True,False,False,False,False,False,True
2022-11-17 12:10:00+00:00,10.58795635323776,268.3835367905553,1935.1026794433608,2060.0,True,True,False,False,False,False,False,True
2022-11-17 12:20:00+00:00,11.086135682605551,267.6490352420548,1987.7816345214865,2059.7716064453125,True,True,False,False,False,False,False,True
2022-11-17 12:30:00+00:00,11.255601501464842,271.0529072770223,1990.9231201171897,2059.8015625,True,True,False,False,False,False,False,True
2022-11-17 12:40:00+00:00,11.29843124590422,266.4925751582616,2030.49899902344,2059.70966796875,True,True,False,False,False,False,False,True
2022-11-17 12:50:00+00:00,9.92429912090302,266.3904203330365,1848.5821899414077,2059.998254394532,True,True,False,False,False,False,False,True
2022-11-17 13:00:00+00:00,10.519412660598755,264.9805123083472,1907.0035949707053,2060.0,True,True,False,False,False,False,False,True
2022-11-17 13:10:00+00:00,10.250794839859005,268.38360238541446,1853.6779602050804,2060.0,True,True,False,False,False,False,False,True
2022-11-17 13:20:00+00:00,10.528248596191409,264.66287119717424,1853.429282740544,2060.0,True,True,False,False,False,False,False,True
2022-11-17 13:30:00+00:00,10.370857095718378,265.5676257116257,1870.8515915643616,2060.0,True,True,False,False,False,False,False,True
2022-11-17 13:40:00+00:00,10.096930217742925,261.120703968283,1890.3754577636748,2060.0,True,True,False,False,False,False,False,True
2022-11-17 13:50:00+00:00,10.174577236175534,264.4962163036962,1955.596215820314,2060.0,True,True,False,False,False,False,False,True
2022-11-17 14:00:00+00:00,10.476737618446364,264.0398093909689,1857.4560418379945,2060.0,True,True,False,False,False,False,False,True
2022-11-17 14:10:00+00:00,10.804328584671016,261.6880393086225,2026.4190795898464,2060.0,True,True,False,False,False,False,False,True
2022-11-17 14:20:00+00:00,11.511411333084112,259.03242441775274,2026.9467041015648,2059.9837158203127,True,True,False,False,False,False,False,True
2022-11-17 14:30:00+00:00,11.590803146362305,264.81114371043867,2064.6958557128933,2060.0,True,True,False,False,False,False,False,True
2022-11-17 14:40:00+00:00,11.894708299636845,262.7089208996583,2048.781030273439,2060.0,True,True,False,False,False,False,False,True
2022-11-17 14:50:00+00:00,11.49552183151245,264.9915426336962,2000.8484252929695,2060.0,True,True,False,False,False,False,False,True
2022-11-17 15:00:00+00:00,11.215989112854007,262.1307766805369,2002.9238708496111,2060.0,True,True,False,False,False,False,False,True
2022-11-17 15:10:00+00:00,10.11101920604706,263.8824002878308,1820.3278747558609,2060.0,True,True,False,False,False,False,False,True
2022-11-17 15:20:00+00:00,12.12332425117494,263.8442731848303,2048.805627441408,2060.0,True,True,False,False,False,False,False,True
2022-11-17 15:30:00+00:00,12.191652774810787,264.48117212222326,2017.1932250976597,2059.927624511719,True,True,False,False,False,False,False,True
2022-11-17 15:40:00+00:00,11.68743953704834,265.8700685135757,2037.006530761721,2060.0,True,True,False,False,False,False,False,True
2022-11-17 15:50:00+00:00,10.741828775405882,266.071615186504,1942.8405151367208,2060.0,True,True,False,False,False,False,False,True
2022-11-17 16:00:00+00:00,11.705203771591185,267.0641711266197,2022.2265502929708,2059.7847290039062,True,True,False,False,False,False,False,True
2022-11-17 16:10:00+00:00,12.131120443344129,265.27116173718593,2047.1463134765647,2060.0,True,True,False,False,False,False,False,True
2022-11-17 16:20:00+00:00,11.7160071849823,263.8915554756351,2061.929449462893,2059.82451171875,True,True,False,False,False,False,False,True
2022-11-17 16:30:00+00:00,11.649627733230584,267.2123531697377,2028.3995605468776,2059.8974853515624,True,True,False,False,False,False,False,True
2022-11-17 16:40:00+00:00,11.315038681030282,265.9530419512304,2038.5841857910173,2059.9931640625,True,True,False,False,False,False,False,True
2022-11-17 16:50:00+00:00,11.197575235366823,268.6246748355091,2022.2388244628924,2060.0,True,True,False,False,False,False,False,True
2022-11-17 17:00:00+00:00,11.161136794090272,261.6072267768703,1986.722039794924,2060.0,True,True,False,False,False,False,False,True
2022-11-17 17:10:00+00:00,11.381214094161994,261.1557272904435,1993.4669677734385,2060.0,True,True,False,False,False,False,False,True
2022-11-17 17:20:00+00:00,10.673537063598635,257.2162336258589,1983.3863769531267,2060.0,True,True,False,False,False,False,False,True
2022-11-17 17:30:00+00:00,10.670938491821298,258.10561399811706,1970.9177062988304,2060.0,True,True,False,False,False,False,False,True
2022-11-17 17:40:00+00:00,10.365121364593511,259.92717955272065,1974.529205322267,2060.0,True,True,False,False,False,False,False,True
2022-11-17 17:50:00+00:00,11.349230766296383,256.13612021944795,2035.913305664065,2060.0,True,True,False,False,False,False,False,True
2022-11-17 18:00:00+00:00,10.560101628303524,258.5625858902263,1947.7361938476572,2060.0,True,True,False,False,False,False,False,True
2022-11-17 18:10:00+00:00,11.020136260986323,257.8032011643845,1980.224127197268,2060.0,True,True,False,False,False,False,False,True
2022-11-17 18:20:00+00:00,10.876016998291014,263.7966533287077,1920.0244628906269,2060.0,True,True,False,False,False,False,False,True
2022-11-17 18:30:00+00:00,9.433487963676455,263.5137831854309,1639.7294403076182,2060.0,True,True,False,False,False,False,False,True
2022-11-17 18:40:00+00:00,9.29792594909668,262.92838897788414,1665.4003906250011,2058.438427734375,True,True,False,False,False,False,False,True
2022-11-17 18:50:00+00:00,10.165555787086491,261.8752282165883,1731.3296783447283,2052.246350097656,True,True,False,False,False,False,False,True
2022-11-17 19:00:00+00:00,11.166798448562634,257.202531645767,2037.1468383789083,2059.769140625,True,True,False,False,False,False,False,True
2022-11-17 19:10:00+00:00,11.97901940345764,255.4994181722671,2054.143048095705,2059.218139648438,True,True,False,False,False,False,False,True
2022-11-17 19:20:00+00:00,11.91260266304016,257.452282296482,2047.107391357423,2060.0,True,True,False,False,False,False,False,True
2022-11-17 19:30:00+00:00,11.71866176128388,258.3390308537479,1991.5190368652368,2060.0,True,True,False,False,False,False,False,True
2022-11-17 19:40:00+00:00,11.431982469558717,257.3184296368679,2040.127166748048,2059.87861328125,True,True,False,False,False,False,False,True
2022-11-17 19:50:00+00:00,11.53721327781677,259.49893737034404,2056.776043701173,2059.878173828125,True,True,False,False,False,False,False,True
2022-11-17 20:00:00+00:00,11.798313331604009,261.0088382330367,2051.4903259277366,2059.910949707032,True,True,False,False,False,False,False,True
2022-11-17 20:10:00+00:00,10.60778889656068,264.3605633665777,2013.1911926269556,2060.0,True,True,False,False,False,False,False,True
2022-11-17 20:20:00+00:00,10.177844190597536,260.95531386605177,1837.387603759768,2060.0,True,True,False,False,False,False,False,True
2022-11-17 20:30:00+00:00,11.21821677684784,265.79634056585775,1958.5765686035184,2060.0,True,True,False,False,False,False,False,True
2022-11-17 20:40:00+00:00,10.50970067475971,262.15477002991486,1901.1597900390648,2060.0,True,True,False,False,False,False,False,True
2022-11-17 20:50:00+00:00,10.456281757354736,266.633028009746,1862.1814514160171,2060.0,True,True,False,False,False,False,False,True
2022-11-17 21:00:00+00:00,10.540202760696406,266.71059773565673,1861.1969700863503,2060.0,True,True,False,False,False,False,False,True
2022-11-17 21:10:00+00:00,11.582171678543087,266.6190351948821,2021.190411376955,2059.9898071289062,True,True,False,False,False,False,False,True
2022-11-17 21:20:00+00:00,10.591862249374389,266.48210745364577,1950.796008300784,2060.0,True,True,False,False,False,False,False,True
2022-11-17 21:30:00+00:00,9.810399413108833,267.9535635348301,1818.2732177734372,2060.0,True,True,False,False,False,False,False,True
2022-11-17 21:40:00+00:00,10.198801231384284,266.31242782637844,1860.689141845704,2060.0,True,True,False,False,False,False,False,True
2022-11-17 21:50:00+00:00,9.335385251045226,262.5536872581839,1617.861499023439,2060.0,True,True,False,False,False,False,False,True
2022-11-17 22:00:00+00:00,10.032481241226192,262.67001577187176,1770.7162048339846,2054.818450927735,True,True,False,False,False,False,False,True
2022-11-17 22:10:00+00:00,9.287512373924256,267.7594048225317,1601.345431518556,2060.0,True,True,False,False,False,False,False,True
2022-11-17 22:20:00+00:00,9.136079573631282,263.64829947801803,1535.0000091552745,2060.0,True,True,False,False,False,False,False,True
2022-11-17 22:30:00+00:00,9.43009114265442,263.6959903885902,1654.070825195314,2058.1066833496093,True,True,False,False,False,False,False,True
2022-11-17 22:40:00+00:00,9.689483356475831,263.88512887596795,1752.045172119142,2060.0,True,True,False,False,False,False,False,True
2022-11-17 22:50:00+00:00,9.967549610137926,267.05881308556314,1767.4701660156263,2060.0,True,True,False,False,False,False,False,True
2022-11-17 23:00:00+00:00,9.461684489250176,266.0043172524713,1510.0386535644543,2045.2156555175784,True,True,False,False,False,False,False,True
2022-11-17 23:10:00+00:00,9.004174423217776,266.56370273722735,1333.6679443359394,1968.3616210937512,True,True,False,False,False,False,False,True
2022-11-17 23:20:00+00:00,9.659170794486997,262.835478291246,1662.2738922119156,2022.647863769532,True,True,False,False,False,False,False,True
2022-11-17 23:30:00+00:00,9.910321450233464,263.24813624542185,1817.756274414065,2060.0,True,True,False,False,False,False,False,True
2022-11-17 23:40:00+00:00,9.76739022731781,258.1643107608377,1842.112023925783,2060.0,True,True,False,False,False,False,False,True
2022-11-17 23:50:00+00:00,10.49218153953552,256.59151189401643,1900.174902343752,2060.0,True,True,False,False,False,False,False,True
2022-11-18 00:00:00+00:00,9.882811856269845,255.96331236688687,1723.0353332519546,2060.0,True,True,False,False,False,False,False,True
2022-11-18 00:10:00+00:00,9.86545584201813,254.7044918456418,1838.7086547851573,2060.0,True,True,False,False,False,False,False,True
2022-11-18 00:20:00+00:00,10.638602638244633,254.29178096666536,1872.448736572267,2060.0,True,True,False,False,False,False,False,True
2022-11-18 00:30:00+00:00,9.46465439796448,255.7727251983636,1665.3299865722668,2060.0,True,True,False,False,False,False,False,True
2022-11-18 00:40:00+00:00,11.10145859718322,255.38936381379807,1948.4885009765635,2059.777783203125,True,True,False,False,False,False,False,True
2022-11-18 00:50:00+00:00,9.425970220565802,252.3477638013,1718.6027648925783,2060.0,True,True,False,False,False,False,False,True
2022-11-18 01:00:00+00:00,9.637508440017708,255.93979130390196,1752.3124755859385,2053.273767089844,True,True,False,False,False,False,False,True
2022-11-18 01:10:00+00:00,10.249978113174445,253.603959244635,1810.0717590332065,2060.0,True,True,False,False,False,False,False,True
2022-11-18 01:20:00+00:00,11.004209566116328,253.85013241990225,1947.9715026855488,2060.0,True,True,False,False,False,False,False,True
2022-11-18 01:30:00+00:00,11.05033839376349,257.41519989124254,2026.856036376955,2060.0,True,True,False,False,False,False,False,True
2022-11-18 01:40:00+00:00,11.429824692862368,254.6575310548027,2057.916223144534,2059.6441528320315,True,True,False,False,False,False,False,True
2022-11-18 01:50:00+00:00,11.143651127815245,254.12018334685732,1963.1889465332051,2060.0,True,True,False,False,False,False,False,True
2022-11-18 02:00:00+00:00,10.276809767672882,254.94676728356472,1814.6172324732745,2060.0,True,True,False,False,False,False,False,True
2022-11-18 02:10:00+00:00,9.96539645195007,254.1806773775673,1676.9736095610135,2060.0,True,True,False,False,False,False,False,True
2022-11-18 02:20:00+00:00,9.986501979827883,257.4903809459045,1852.5480860659968,2060.0,True,True,False,False,False,False,False,True
2022-11-18 02:30:00+00:00,9.680183696746834,259.1448217094369,1647.855676269532,2049.082263183594,True,True,False,False,False,False,False,True
2022-11-18 02:40:00+00:00,10.024944853782651,261.14195861745065,1840.9846679687507,2060.0,True,True,False,False,False,False,False,True
2022-11-18 02:50:00+00:00,9.260596799850465,266.25298021145966,1705.8411621093765,2060.0,True,True,False,False,False,False,False,True
2022-11-18 03:00:00+00:00,9.177399587631225,263.6523962945186,1584.0904357910165,2060.0,True,True,False,False,False,False,False,True
2022-11-18 03:10:00+00:00,9.583899879455572,262.4766703741996,1603.8935913085954,2057.834503173828,True,True,False,False,False,False,False,True
2022-11-18 03:20:00+00:00,10.047925138473513,265.9459154197493,1892.4471801757825,2060.0,True,True,False,False,False,False,False,True
2022-11-18 03:30:00+00:00,9.899462294578562,262.9373975968015,1900.881298828126,2060.0,True,True,False,False,False,False,False,True
2022-11-18 03:40:00+00:00,10.15590324401855,268.7742830439729,1838.2930114746105,2060.0,True,True,False,False,False,False,False,True
2022-11-18 03:50:00+00:00,10.341732406616208,265.7007366326342,1860.362622070314,2060.0,True,True,False,False,False,False,False,True
2022-11-18 04:00:00+00:00,9.815801191329962,268.5893814937788,1860.4101135253916,2060.0,True,True,False,False,False,False,False,True
2022-11-18 04:10:00+00:00,10.6173485994339,268.7703517565634,1923.8835266113304,2060.0,True,True,False,False,False,False,False,True
2022-11-18 04:20:00+00:00,10.906329584121709,266.95387824308926,2012.820367431642,2060.0,True,True,False,False,False,False,False,True
2022-11-18 04:30:00+00:00,9.91046996116638,264.46937338591647,1839.900555419924,2060.0,True,True,False,False,False,False,False,True
2022-11-18 04:40:00+00:00,10.02043421268463,264.75514174443185,1737.2257446289082,2060.0,True,True,False,False,False,False,False,True
2022-11-18 04:50:00+00:00,8.880622434616086,263.00264442790456,1459.5242340087907,2043.5740966796875,True,True,False,False,False,False,False,True
2022-11-18 05:00:00+00:00,9.025409889221194,260.60619205218575,1361.7611419677748,1920.887908935548,True,True,False,False,False,False,False,True
2022-11-18 05:10:00+00:00,8.940152382850648,261.06223632403595,1340.3979187011732,2016.0245239257808,True,True,False,False,False,False,False,True
2022-11-18 05:20:00+00:00,8.276635837554931,262.91423820315583,1292.8862091064464,1878.803729248047,True,True,False,False,False,False,False,True
2022-11-18 05:30:00+00:00,8.229969668388364,258.18124463558286,1281.2295867919934,1857.2898437500023,True,True,False,False,False,False,False,True
2022-11-18 05:40:00+00:00,8.442862939834594,260.15772767688526,1368.194482421875,1894.210992431642,True,True,False,False,False,False,False,True
2022-11-18 05:50:00+00:00,8.59893565428884,259.824931202734,1228.3750885009772,1816.138575503703,True,True,False,False,False,False,False,True
2022-11-18 06:00:00+00:00,8.446185684204101,261.1413343535596,1110.507934570314,1805.022955322267,True,True,False,False,False,False,False,True
2022-11-18 06:10:00+00:00,8.49214644432068,262.0684260047387,1154.2133819580083,1776.81435546875,True,True,False,False,False,False,False,True
2022-11-18 06:20:00+00:00,8.630251479148864,257.436983426412,1313.1028869628922,1862.53778076172,True,True,False,False,False,False,False,True
2022-11-18 06:30:00+00:00,8.129361128807071,263.0377759279686,1037.4762444747128,1847.9320251464856,True,True,False,False,False,False,False,True
2022-11-18 06:40:00+00:00,8.256755495071413,266.59404774331784,1074.1695007324224,1802.6242797851585,True,True,False,False,False,False,False,True
2022-11-18 06:50:00+00:00,7.421424388885496,260.3296125350779,923.6031250000004,1729.6730957031264,True,True,False,False,False,False,False,True
2022-11-18 07:00:00+00:00,8.339599919319152,255.80983732502543,1223.7936248779306,1718.2317382812505,True,True,False,False,False,False,False,True
2022-11-18 07:10:00+00:00,7.5719104528427135,258.2194095745032,913.4932067871092,1605.7536071777345,True,True,False,False,False,False,False,True
2022-11-18 07:20:00+00:00,7.268599247932434,255.46183052066272,861.8903625488283,1631.4201232910164,True,True,False,False,False,False,False,True
2022-11-18 07:30:00+00:00,7.179703497886658,259.33986844342616,816.2428619384766,1531.673181152344,True,True,False,False,False,False,False,True
2022-11-18 07:40:00+00:00,7.423985934257507,258.01520911670667,817.8140899658204,1490.7033691406264,True,True,False,False,False,False,False,True
2022-11-18 07:50:00+00:00,6.681560158729553,251.49366029869333,584.5788726806641,1398.8854187011748,True,True,False,False,False,False,False,True
2022-11-18 08:00:00+00:00,6.701069378852845,245.16308444365,571.1290176391602,1238.4407165527357,True,True,False,False,False,False,False,True
2022-11-18 08:10:00+00:00,6.869951009750368,242.40550770874125,720.8059539794922,1375.360546875001,True,True,False,False,False,False,False,True
2022-11-18 08:20:00+00:00,8.030292940139772,245.21526829941791,1014.5065795898448,1573.146496582032,True,True,False,False,False,False,False,True
2022-11-18 08:30:00+00:00,7.996954703330994,246.08107199226893,997.4116424560556,1593.4238891601562,True,True,False,False,False,False,False,True
2022-11-18 08:40:00+00:00,7.737172508239746,247.5902275997292,938.5943572998056,1510.8106140136722,True,True,False,False,False,False,False,True
2022-11-18 08:50:00+00:00,6.913554286956787,246.06811193210845,801.6464294433592,1415.0715026855469,True,True,False,False,False,False,False,True
2022-11-18 09:00:00+00:00,7.801640009880066,248.10049476103768,1037.530688476563,1472.6850769042974,True,True,False,False,False,False,False,True
2022-11-18 09:10:00+00:00,7.278084731101987,247.6632687740345,847.8691131591797,1445.9162414550806,True,True,False,False,False,False,False,True
2022-11-18 09:20:00+00:00,7.553218102455141,248.04919096036505,946.159329223633,1539.6548339843753,True,True,False,False,False,False,False,True
2022-11-18 09:30:00+00:00,7.992499685287475,249.81565141590923,1245.8589965820331,1758.2233764648445,True,True,False,False,False,False,False,True
2022-11-18 09:40:00+00:00,7.833084893226624,251.52471746543725,1198.704220581055,1810.6325876336348,True,True,False,False,False,False,False,True
2022-11-18 09:50:00+00:00,8.435292444731063,251.0945927271776,1305.593676115338,1866.399383544923,True,True,False,False,False,False,False,True
2022-11-18 10:00:00+00:00,8.214655637741089,253.8078949376484,1139.0007690429698,1737.0121337890637,True,True,False,False,False,False,False,True
2022-11-18 10:10:00+00:00,7.368131422996521,252.22027893855608,875.3695709228517,1549.6778564453148,True,True,False,False,False,False,False,True
2022-11-18 10:20:00+00:00,6.7267598628997805,252.6502681866205,745.1900466918951,1491.9174560546885,True,True,False,False,False,False,False,True
2022-11-18 10:30:00+00:00,7.118372917175291,253.28577294439265,713.4026611328126,1456.9939270019554,True,True,False,False,False,False,False,True
2022-11-18 10:40:00+00:00,7.819014525413516,253.2299068050021,1134.622578430177,1625.643121337891,True,True,False,False,False,False,False,True
2022-11-18 10:50:00+00:00,8.927102994918824,253.38631889157077,1388.0232604980474,1911.5947814941424,True,True,False,False,False,False,False,True
2022-11-18 11:00:00+00:00,7.790939205571225,257.4806585228636,983.4904881527556,1892.2485223067451,True,True,False,False,False,False,False,True
2022-11-18 11:10:00+00:00,8.039035820961,254.63246650682007,1127.1434936523451,1837.504101562501,True,True,False,False,False,False,False,True
2022-11-18 11:20:00+00:00,8.080949902534488,259.3736264920061,1148.299188232424,1689.0677124023446,True,True,False,False,False,False,False,True
2022-11-18 11:30:00+00:00,7.9167460918426515,255.72065272466975,1034.7792541503918,1590.3686584472655,True,True,False,False,False,False,False,True
2022-11-18 11:40:00+00:00,7.613212060928346,260.4111348803774,973.067022705079,1551.5558959960952,True,True,False,False,False,False,False,True
2022-11-18 11:50:00+00:00,7.664500260353087,262.159139820365,871.7682022094732,1619.770849609375,True,True,False,False,False,False,False,True
2022-11-18 12:00:00+00:00,6.227818500995637,257.1615317862465,642.3125259399417,1469.9360534667971,True,True,False,False,False,False,False,True
2022-11-18 12:10:00+00:00,6.873941898345947,258.3259075245719,618.5265274047852,1346.101245117189,True,True,False,False,False,False,False,True
2022-11-18 12:20:00+00:00,6.909359192848205,258.285603951277,715.6269577026366,1356.6263556229442,True,True,False,False,False,False,False,True
2022-11-18 12:30:00+00:00,5.917103616814865,256.4635554884951,458.93866500854494,1303.7229125976571,True,True,False,False,False,False,False,True
2022-11-18 12:40:00+00:00,6.632833671569823,261.25336303225333,598.8615730285646,1336.5477539062508,True,True,False,False,False,False,False,True
2022-11-18 12:50:00+00:00,6.145642268657684,257.8100927650125,476.2803939016243,1338.847680664065,True,True,False,False,False,False,False,True
2022-11-18 13:00:00+00:00,6.310829889774322,258.71154128155524,536.7886535644532,1224.2601440429694,True,True,False,False,False,False,False,True
2022-11-18 13:10:00+00:00,5.666803991794586,260.3263609419744,357.9599555969239,1096.635232543946,True,True,False,False,False,False,False,True
2022-11-18 13:20:00+00:00,5.8377460002899175,265.87036043152625,379.4122650146484,1090.4159240722668,True,True,False,False,False,False,False,True
2022-11-18 13:30:00+00:00,5.815285420417785,267.41952302622616,413.7259407043458,1160.080236816407,True,True,False,False,False,False,False,True
2022-11-18 13:40:00+00:00,5.482367014884948,265.0799115461929,290.9433624267578,1066.3756927490251,True,True,False,False,False,False,False,True
2022-11-18 13:50:00+00:00,4.6939990401268,265.84818129573284,172.61356964111323,1042.4443176269544,True,True,False,False,False,False,False,True
2022-11-18 14:00:00+00:00,5.429779481887818,259.6233869253592,289.9958312988283,1065.4706848144554,True,True,False,False,False,False,False,True
2022-11-18 14:10:00+00:00,5.100796222686768,255.86902254526345,225.9931159973146,972.4942047119144,True,True,False,False,False,False,False,True
2022-11-18 14:20:00+00:00,5.405666780471802,254.76732425547607,271.5163238525392,1192.612435913087,True,True,False,False,False,False,False,True
2022-11-18 14:30:00+00:00,5.487137568624394,265.0126881347005,352.9543870624744,1301.7238430447069,True,True,False,False,False,False,False,True
2022-11-18 14:40:00+00:00,5.755727190720408,270.3696388789501,358.6108642578125,1124.9350891113295,True,True,False,False,False,False,False,True
2022-11-18 14:50:00+00:00,5.5770543098449705,270.96586823261714,352.6587829589845,1119.3962463378928,True,True,False,False,False,False,False,True
2022-11-18 15:00:00+00:00,5.597751402854919,276.9237108571052,354.47413956491573,1254.717010498048,True,True,False,False,False,False,False,True
2022-11-18 15:10:00+00:00,5.5845349669456485,272.317969712834,439.6455406188966,1349.353802490236,True,True,False,False,False,False,False,True
2022-11-18 15:20:00+00:00,6.088562560081482,273.01766259254146,390.4697479248048,1225.8387695312515,True,True,False,False,False,False,False,True
2022-11-18 15:30:00+00:00,5.699826633930206,274.03430923041435,345.7548477172854,1202.0435119628924,True,True,False,False,False,False,False,True
2022-11-18 15:40:00+00:00,4.618950819969178,272.1684504067127,159.6551624298097,1021.9219787597664,True,True,False,False,False,False,False,True
2022-11-18 15:50:00+00:00,3.496569347381592,289.83112917070747,71.38943996429447,946.8775482177732,True,True,False,False,False,False,False,True
2022-11-18 16:00:00+00:00,3.1037125289440164,302.0887213853095,31.82386065721512,1700.8355957031258,True,True,False,False,False,False,False,True
2022-11-18 16:10:00+00:00,2.173063808679582,300.9379492620336,-3.3551814913749696,412.0,True,True,False,False,False,False,False,True
2022-11-18 16:20:00+00:00,2.739374995231629,270.0440647262917,-2.616957915456672,412.0,True,True,False,False,False,False,False,True
2022-11-18 16:30:00+00:00,4.503480267524719,273.62233166168755,81.26230150461203,941.6414611816414,True,True,False,False,False,False,False,True
2022-11-18 16:40:00+00:00,4.573082864284516,277.85626525577817,179.2075313568116,1016.1245605468752,True,True,False,False,False,False,False,True
2022-11-18 16:50:00+00:00,4.608889973163604,276.26414658467365,175.35219154357918,999.6168731689456,True,True,False,False,False,False,False,True
2022-11-18 17:00:00+00:00,4.434736597537993,278.925258107326,156.13808174133314,1046.3432769775395,True,True,False,False,False,False,False,True
2022-11-18 17:10:00+00:00,4.742335784435273,284.8380128618493,228.94513359069828,1109.121472167971,True,True,False,False,False,False,False,True
2022-11-18 17:20:00+00:00,4.440361106395721,284.99137422843546,174.70344810485832,1017.6827850341806,True,True,False,False,False,False,False,True
2022-11-18 17:30:00+00:00,4.385304617881776,283.83742136958983,154.0765188217163,1007.986392211914,True,True,False,False,False,False,False,True
2022-11-18 17:40:00+00:00,5.264684510231018,280.21360919946903,328.0244514465332,1202.050311279299,True,True,False,False,False,False,False,True
2022-11-18 17:50:00+00:00,5.008614850044251,274.5925690781036,234.28953475952156,1107.4475555419929,True,True,False,False,False,False,False,True
2022-11-18 18:00:00+00:00,4.985207607871608,272.3268057884341,232.45950397692232,1033.9720330489313,True,True,False,False,False,False,False,True
2022-11-18 18:10:00+00:00,4.956212830543519,279.6761909013441,232.1229011535644,1062.0276031494143,True,True,False,False,False,False,False,True
2022-11-18 18:20:00+00:00,5.321615850925445,282.2668454264301,272.5513572692872,1107.5156066894544,True,True,False,False,False,False,False,True
2022-11-18 18:30:00+00:00,5.323342084884644,291.6599690971948,306.9119682312013,1089.027801513673,True,True,False,False,False,False,False,True
2022-11-18 18:40:00+00:00,5.875390779972076,292.6924466497848,432.2315620422365,1134.2368103027356,True,True,False,False,False,False,False,True
2022-11-18 18:50:00+00:00,4.982868695259094,286.90153151246835,279.8042152404787,1096.5331542968756,True,True,False,False,False,False,False,True
2022-11-18 19:00:00+00:00,5.1487245798110965,285.7520464444032,271.33811950683594,1071.8805297851584,True,True,False,False,False,False,False,True
2022-11-18 19:10:00+00:00,5.136102056503296,285.4773233733006,313.5102096557617,1145.471020507814,True,True,False,False,False,False,False,True
2022-11-18 19:20:00+00:00,5.883484029769896,288.5781362942004,445.42743835449227,1306.1044982910166,True,True,False,False,False,False,False,True
2022-11-18 19:30:00+00:00,6.066157615184784,277.1641536702057,421.1292419433595,1308.6901977539085,True,True,False,False,False,False,False,True
2022-11-18 19:40:00+00:00,6.124907970428467,281.5934098600995,530.3649169921875,1387.8943786621098,True,True,False,False,False,False,False,True
2022-11-18 19:50:00+00:00,6.139943504333496,291.1348922788732,595.3588775634767,1368.3451049804703,True,True,False,False,False,False,False,True
2022-11-18 20:00:00+00:00,6.789315533637999,290.38361786163546,667.7876770019532,1422.712957763673,True,True,False,False,False,False,False,True
2022-11-18 20:10:00+00:00,5.790021824836731,282.57270033454466,442.7458892822266,1306.3630615234404,True,True,False,False,False,False,False,True
2022-11-18 20:20:00+00:00,7.005995559692383,276.1010901077742,575.9313415527345,1435.729925537111,True,True,False,False,False,False,False,True
2022-11-18 20:30:00+00:00,6.431783151626585,277.0684212119929,606.4798645019532,1523.5622253417985,True,True,False,False,False,False,False,True
2022-11-18 20:40:00+00:00,6.519973683357239,280.6495021875222,577.6914672851564,1461.8863769531265,True,True,False,False,False,False,False,True
2022-11-18 20:50:00+00:00,6.2538802385330206,281.707156286296,521.3049957275391,1446.5694519042993,True,True,False,False,False,False,False,True
2022-11-18 21:00:00+00:00,6.241406202316284,284.5845631242443,527.3440551757814,1347.775164794923,True,True,False,False,False,False,False,True
2022-11-18 21:10:00+00:00,6.301808547973633,284.96858631747534,476.8109664916994,1317.0052734375015,True,True,False,False,False,False,False,True
2022-11-18 21:20:00+00:00,6.411608670887194,287.9304208192509,593.4522303531045,1372.0617932771397,True,True,False,False,False,False,False,True
2022-11-18 21:30:00+00:00,6.718722319602966,292.1349681937214,665.4950714111328,1301.232446289065,True,True,False,False,False,False,False,True
2022-11-18 21:40:00+00:00,6.626615262031555,293.7154157865705,561.3664260864259,1224.6207885742213,True,True,False,False,False,False,False,True
2022-11-18 21:50:00+00:00,6.286735796928406,294.59461200034946,513.2459732055665,1160.71985473633,True,True,False,False,False,False,False,True
2022-11-18 22:00:00+00:00,6.176233291625977,296.1756401904854,521.2217468261719,1133.1384534333904,True,True,False,False,False,False,False,True
2022-11-18 22:10:00+00:00,6.31838493347168,298.13137022867494,587.8862487792969,1128.3029785156252,True,True,False,False,False,False,False,True
2022-11-18 22:20:00+00:00,7.257239007949828,295.4402667035285,729.1130920410156,1293.4345275878918,True,True,False,False,False,False,False,True
2022-11-18 22:30:00+00:00,7.148202896118164,291.0033957055913,681.4925552368165,1251.35560913086,True,True,False,False,False,False,False,True
2022-11-18 22:40:00+00:00,6.897683382034302,293.30151110980114,652.501431274414,1266.2710144042987,True,True,False,False,False,False,False,True
2022-11-18 22:50:00+00:00,6.365570759773254,290.1034607990272,546.9988906860353,1210.766877826892,True,True,False,False,False,False,False,True
2022-11-18 23:00:00+00:00,5.8322701215744015,285.4856412954754,465.1324249267579,1268.8577299572185,True,True,False,False,False,False,False,True
2022-11-18 23:10:00+00:00,6.259533079046951,283.1156884416663,499.8283113178454,1325.9847026624186,True,True,False,False,False,False,False,True
2022-11-18 23:20:00+00:00,6.524447131156921,290.02652511039014,584.8242736816408,1300.3410949707038,True,True,False,False,False,False,False,True
2022-11-18 23:30:00+00:00,5.9557107210159295,292.4820836499547,549.3464447021485,1231.0238159179694,True,True,False,False,False,False,False,True
2022-11-18 23:40:00+00:00,5.753527998924255,292.1010200629942,435.3404510498047,1188.733941650392,True,True,False,False,False,False,False,True
2022-11-18 23:50:00+00:00,6.211372089385987,295.64020711618355,536.176155090332,1232.8406127929698,True,True,False,False,False,False,False,True
2022-11-19 00:00:00+00:00,6.464360332489013,297.5019161033337,599.9830215454101,1245.7691284179698,True,True,False,False,False,False,False,True
2022-11-19 00:10:00+00:00,5.953724527359009,294.4763234820604,461.3891586303711,1161.5772277832043,True,True,False,False,False,False,False,True
2022-11-19 00:20:00+00:00,6.491535902023315,296.491115690559,642.3850769042974,1266.107727050783,True,True,False,False,False,False,False,True
2022-11-19 00:30:00+00:00,6.780182766914368,296.0502997269677,675.9160461425781,1271.8915527343747,True,True,False,False,False,False,False,True
2022-11-19 00:40:00+00:00,6.75445520877838,296.5466645328781,683.5578506469728,1278.5735778808605,True,True,False,False,False,False,False,True
2022-11-19 00:50:00+00:00,7.238268160820008,288.6728731073209,722.9384979248047,1309.765307617189,True,True,False,False,False,False,False,True
2022-11-19 01:00:00+00:00,7.227780294418335,288.7962088886002,725.8750610351562,1367.9776794433606,True,True,False,False,False,False,False,True
2022-11-19 01:10:00+00:00,7.2555311918258685,290.556569815961,751.6367340087892,1320.2169982910168,True,True,False,False,False,False,False,True
2022-11-19 01:20:00+00:00,7.311998414993288,294.1750547209408,798.9424865722659,1321.843292236329,True,True,False,False,False,False,False,True
2022-11-19 01:30:00+00:00,7.966567921638489,295.722210630296,1019.079498291016,1427.3536315917988,True,True,False,False,False,False,False,True
2022-11-19 01:40:00+00:00,7.675600647926331,297.67885966869966,915.3493713378906,1397.7268737792997,True,True,False,False,False,False,False,True
2022-11-19 01:50:00+00:00,7.607402038574219,297.296711293091,963.6651000976576,1517.009515380861,True,True,False,False,False,False,False,True
2022-11-19 02:00:00+00:00,7.247994875907898,296.25915689117915,767.5840484619141,1321.1628295898452,True,True,False,False,False,False,False,True
2022-11-19 02:10:00+00:00,6.658709692955017,297.03128346011283,649.3242218017579,1268.8771484375015,True,True,False,False,False,False,False,True
2022-11-19 02:20:00+00:00,6.658969640731813,296.7390063602221,546.8911178588867,1256.3637145996104,True,True,False,False,False,False,False,True
2022-11-19 02:30:00+00:00,5.0890276551246645,306.1781367485761,283.75077438354504,1244.5715393066416,True,True,False,False,False,False,False,True
2022-11-19 02:40:00+00:00,5.871993851661682,298.82535139528886,400.9835876464844,1195.7085327148457,True,True,False,False,False,False,False,True
2022-11-19 02:50:00+00:00,6.736486601829529,297.833676265746,538.5839996337892,1196.6203308105491,True,True,False,False,False,False,False,True
2022-11-19 03:00:00+00:00,7.04688868522644,299.92370086697684,636.316130065918,1223.6001037597664,True,True,False,False,False,False,False,True
2022-11-19 03:10:00+00:00,6.932822227478027,297.4426823766694,720.7985046386718,1278.8797241210943,True,True,False,False,False,False,False,True
2022-11-19 03:20:00+00:00,7.544920706748963,296.95805282155607,796.9198669433597,1358.3152832031255,True,True,False,False,False,False,False,True
2022-11-19 03:30:00+00:00,7.357476603984833,293.98051739329264,864.4604003906248,1417.174114990236,True,True,False,False,False,False,False,True
2022-11-19 03:40:00+00:00,8.471913337707521,294.78023262378906,1239.5115447998055,1637.863958740236,True,True,False,False,False,False,False,True
2022-11-19 03:50:00+00:00,7.222452759742737,293.850544033038,833.544790649414,1383.8185241699236,True,True,False,False,False,False,False,True
2022-11-19 04:00:00+00:00,7.260041975975037,291.2083698714759,753.6145446777343,1309.34340209961,True,True,False,False,False,False,False,True
2022-11-19 04:10:00+00:00,7.163739633560181,293.48561588703654,765.704949951172,1357.0292724609385,True,True,False,False,False,False,False,True
2022-11-19 04:20:00+00:00,5.796173861152248,305.2167202821666,429.3373252467108,1324.4447342722058,True,True,False,False,False,False,False,True
2022-11-19 04:30:00+00:00,6.209887075424193,301.6921031569391,455.3357009887696,1256.5406433105477,True,True,False,False,False,False,False,True
2022-11-19 04:40:00+00:00,5.713841366767883,309.0656667495067,368.6316772460939,1320.7069030761725,True,True,False,False,False,False,False,True
2022-11-19 04:50:00+00:00,6.160362195968628,301.9678435787648,452.4194023132324,1334.601660156252,True,True,False,False,False,False,False,True
2022-11-19 05:00:00+00:00,6.812017393112181,300.9381403846862,626.9104751586914,1340.038482666017,True,True,False,False,False,False,False,True
2022-11-19 05:10:00+00:00,6.21038819551468,299.8803516850575,536.6093887329104,1271.4424621582048,True,True,False,False,False,False,False,True
