timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-11-19 05:20:00+00:00,6.155350470542908,297.0834657195586,505.40942077636726,1168.143548583986,True,True,False,False,False,False,False,True
2022-11-19 05:30:00+00:00,6.151804995536804,295.1463118601276,444.8837554931641,1120.8387756347663,True,True,False,False,False,False,False,True
2022-11-19 05:40:00+00:00,7.0636878490448,294.1662377099881,645.5254623413086,1176.499462890626,True,True,False,False,False,False,False,True
2022-11-19 05:50:00+00:00,6.834014010429381,293.24684970138094,586.0359237670898,1153.1601196289075,True,True,False,False,False,False,False,True
2022-11-19 06:00:00+00:00,6.200698637962342,297.9595828660466,460.1129638671875,1292.566461181642,True,True,False,False,False,False,False,True
2022-11-19 06:10:00+00:00,6.390852797031403,298.2738295719207,540.0101318359375,1187.4479003906267,True,True,False,False,False,False,False,True
2022-11-19 06:20:00+00:00,6.75321147441864,298.26052576397734,594.2902343750001,1168.510998535157,True,True,False,False,False,False,False,True
2022-11-19 06:30:00+00:00,6.8655887842178345,295.45398544401365,611.2101684570314,1223.1102172851574,True,True,False,False,False,False,False,True
2022-11-19 06:40:00+00:00,6.114735674858093,300.18269074409795,425.4178131103517,1182.0791503906264,True,True,False,False,False,False,False,True
2022-11-19 06:50:00+00:00,4.70877479314804,302.8318968409598,252.89441375732423,1116.960211181642,True,True,False,False,False,False,False,True
2022-11-19 07:00:00+00:00,4.788686382770538,300.69242582103817,195.50328254699716,1016.7777893066414,True,True,False,False,False,False,False,True
2022-11-19 07:10:00+00:00,4.657987904548644,299.1505284337256,196.64554214477533,969.8472473144532,True,True,False,False,False,False,False,True
2022-11-19 07:20:00+00:00,4.7303444743156415,299.55967038605047,174.14803009033204,942.5068206787112,True,True,False,False,False,False,False,True
2022-11-19 07:30:00+00:00,4.182435142993926,301.0600291951633,142.8354890823365,938.6895324707032,True,True,False,False,False,False,False,True
2022-11-19 07:40:00+00:00,4.614273107051849,301.7068020159892,139.88725090026858,980.115237426758,True,True,False,False,False,False,False,True
2022-11-19 07:50:00+00:00,4.53239393234253,301.55359793660864,163.95274085998545,1006.5914794921872,True,True,False,False,False,False,False,True
2022-11-19 08:00:00+00:00,5.309011840820313,299.8649979991293,274.3291168212892,1023.8136291503906,True,True,False,False,False,False,False,True
2022-11-19 08:10:00+00:00,5.183529257774352,296.3360259971285,237.3525787353516,989.3693359375002,True,True,False,False,False,False,False,True
2022-11-19 08:20:00+00:00,5.710834240913392,297.2376098793032,340.03588867187506,1050.881866455079,True,True,False,False,False,False,False,True
2022-11-19 08:30:00+00:00,4.778495597839356,299.5826322793253,211.55037307739255,989.3489044189462,True,True,False,False,False,False,False,True
2022-11-19 08:40:00+00:00,5.13630633354187,298.5522917377154,258.6064395904542,1041.954406738283,True,True,False,False,False,False,False,True
2022-11-19 08:50:00+00:00,5.828019309043884,289.8692028780678,345.53769531250003,1065.1304779052757,True,True,False,False,False,False,False,True
2022-11-19 09:00:00+00:00,5.011677634716034,293.8999604737564,228.55085296630864,950.155081176758,True,True,False,False,False,False,False,True
2022-11-19 09:10:00+00:00,3.45658564567566,298.9438246908667,55.46621983051301,857.4848083496094,True,True,False,False,False,False,False,True
2022-11-19 09:20:00+00:00,2.453412383794785,304.4752875733594,6.454609012603754,825.9363708496094,True,True,False,False,False,False,False,True
2022-11-19 09:30:00+00:00,2.346618711948394,320.4755098775349,-2.5688025534152983,412.0,True,True,False,False,False,False,False,True
2022-11-19 09:40:00+00:00,3.487865340709687,299.2701191500339,50.84963436126712,746.3126190185546,True,True,False,False,False,False,False,True
2022-11-19 09:50:00+00:00,3.632446753978729,302.07533480804494,63.87466983795165,847.0058898925781,True,True,False,False,False,False,False,True
2022-11-19 10:00:00+00:00,2.911702048778533,306.95399886801783,31.077463638782508,820.4451721191406,True,True,False,False,False,False,False,True
2022-11-19 10:10:00+00:00,1.6409062504768368,318.3038608293022,-0.7826445218175644,412.0,True,True,False,False,False,False,False,True
2022-11-19 10:20:00+00:00,2.267250055074691,320.3679170798031,-1.0077815249562256,412.0,True,True,False,False,False,False,False,True
2022-11-19 10:30:00+00:00,3.209099262952805,309.3073962352212,16.116867882013345,558.9732023540296,True,True,False,False,False,False,False,True
2022-11-19 10:40:00+00:00,3.3424633502960197,300.9856241599091,51.936365509033216,873.7747283935547,True,True,False,False,False,False,False,True
2022-11-19 10:50:00+00:00,3.857525900790565,298.23771031161715,93.10855774879452,881.9809448242188,True,True,False,False,False,False,False,True
2022-11-19 11:00:00+00:00,3.500455044564746,301.91294536786194,82.66523231267927,900.8429534912108,True,True,False,False,False,False,False,True
2022-11-19 11:10:00+00:00,4.190634928251567,297.9851227359636,108.76936531066904,899.4072265625,True,True,False,False,False,False,False,True
2022-11-19 11:20:00+00:00,4.351242470741272,296.01852559419547,127.65968589782722,923.9101654052736,True,True,False,False,False,False,False,True
2022-11-19 11:30:00+00:00,4.748591434955597,287.6069868461836,181.43344459533688,918.2420501708984,True,True,False,False,False,False,False,True
2022-11-19 11:40:00+00:00,5.245843636989593,293.0060862956911,250.69838256835936,998.7595031738288,True,True,False,False,False,False,False,True
2022-11-19 11:50:00+00:00,5.4726772665977474,292.17293982373985,302.47256309107735,1044.6829650878906,True,True,False,False,False,False,False,True
2022-11-19 12:00:00+00:00,5.182192802429199,287.65862618602904,290.92521972656243,1087.333496093751,True,True,False,False,False,False,False,True
2022-11-19 12:10:00+00:00,5.011603426933289,292.8453112505407,269.3064102172853,1092.7498779296889,True,True,False,False,False,False,False,True
2022-11-19 12:20:00+00:00,5.465066742897034,290.0763695419621,281.6011787414551,1007.7482391357428,True,True,False,False,False,False,False,True
2022-11-19 12:30:00+00:00,5.120528113842011,300.12335444271844,243.24974212646487,985.946661376954,True,True,False,False,False,False,False,True
2022-11-19 12:40:00+00:00,4.763664078712464,301.0017757690747,246.0155281066896,947.3244049072268,True,True,False,False,False,False,False,True
2022-11-19 12:50:00+00:00,4.3266099929809565,302.85375630153453,159.2858802795411,1056.3471862792985,True,True,False,False,False,False,False,True
2022-11-19 13:00:00+00:00,3.737993109226226,306.27441161520056,84.32985973358153,948.6889190673844,True,True,False,False,False,False,False,True
2022-11-19 13:10:00+00:00,3.494935810565948,310.2232608911978,56.30546248555184,886.8869659423829,True,True,False,False,False,False,False,True
2022-11-19 13:20:00+00:00,3.226484853029251,323.10712330440515,45.45084242224691,900.9926666259764,True,True,False,False,False,False,False,True
2022-11-19 13:30:00+00:00,2.3471234798431384,334.6846572483661,5.193847602605814,893.500927734375,True,True,False,False,False,False,False,True
2022-11-19 13:40:00+00:00,2.618473303318024,342.7417580211219,-5.3255324989557264,569.5095458984375,True,True,False,False,False,False,False,True
2022-11-19 13:50:00+00:00,2.4302770316600792,340.70347184568635,5.286422705650312,925.3193237304693,True,True,False,False,False,False,False,True
2022-11-19 14:00:00+00:00,2.110367542505264,348.781569506124,-1.193973031640052,412.0,True,True,False,False,False,False,False,True
2022-11-19 14:10:00+00:00,2.307299923896791,15.351417639774128,-0.951764023303985,412.0,True,True,False,False,False,False,False,True
2022-11-19 14:20:00+00:00,2.663981175422669,19.54839892205075,-1.4441845238208768,412.0,True,True,False,False,False,False,False,True
2022-11-19 14:30:00+00:00,2.744924938678742,18.07287872738118,-0.9709700256586078,412.0,True,True,False,False,False,False,False,True
2022-11-19 14:40:00+00:00,2.453962373733522,18.826715924414145,-0.9923100352287284,412.0,True,True,False,False,False,False,False,True
2022-11-19 14:50:00+00:00,2.2167937397956856,18.47370251707315,-0.9405605196952818,412.0,True,True,False,False,False,False,False,True
2022-11-19 15:00:00+00:00,2.058881229162217,30.49770735229185,-0.3435740109533071,412.0,True,True,False,False,False,False,False,True
2022-11-19 15:10:00+00:00,1.1895374938845635,36.3811153658325,-0.1637845050543547,412.0,True,True,False,False,False,False,False,True
2022-11-19 15:20:00+00:00,1.0512937366962445,358.9071217561717,-0.5036240093410013,412.0,True,True,False,False,False,False,False,True
2022-11-19 15:30:00+00:00,1.6851936578750604,279.24473878686933,-0.2555465064942834,412.0,True,True,False,False,False,False,False,True
2022-11-19 15:40:00+00:00,1.839693826436996,279.09136816240266,-0.646068509668112,412.0,True,True,False,False,False,False,False,True
2022-11-19 15:50:00+00:00,1.1741436958312983,315.3342691532999,-0.6156590178608896,412.0,True,True,False,False,False,False,False,True
2022-11-19 16:00:00+00:00,0.9010686308145524,329.8021817734215,-0.5142940156161788,412.0,True,True,False,False,False,False,False,True
2022-11-19 16:10:00+00:00,1.089581552147865,310.5819438654514,-0.4284005098044871,412.0,True,True,False,False,False,False,False,True
2022-11-19 16:20:00+00:00,1.1848689347505583,326.7697886890668,-1.1054120063781734,412.0,True,True,False,False,False,False,False,True
2022-11-19 16:30:00+00:00,0.8499187752604481,343.4650395974237,-0.3889215104281899,412.0,True,True,False,False,False,False,False,True
2022-11-19 16:40:00+00:00,0.3074063632637262,45.54650810758153,-0.6241950172930958,412.0,True,True,False,False,False,False,False,True
2022-11-19 16:50:00+00:00,0.3122438646852971,130.4716374106398,-0.6652745142579081,412.0,True,True,False,False,False,False,False,True
2022-11-19 17:00:00+00:00,0.4514250129461288,32.02996681963805,-0.6279295079410075,412.0,True,True,False,False,False,False,False,True
2022-11-19 17:10:00+00:00,0.2778940066695213,22.94832602157476,-0.5916515011340382,412.0,True,True,False,False,False,False,False,True
2022-11-19 17:20:00+00:00,1.1121562793850903,98.39595802718912,-0.674877512827515,412.0,True,True,False,False,False,False,False,True
2022-11-19 17:30:00+00:00,2.167575079202653,100.26273890472056,-0.686614511907101,412.0,True,True,False,False,False,False,False,True
2022-11-19 17:40:00+00:00,2.1407624363899243,125.58675415474858,-0.5964530169963832,412.0,True,True,False,False,False,False,False,True
2022-11-19 17:50:00+00:00,2.667843592166901,144.7928714338048,-3.8369320064783103,412.0,True,True,False,False,False,False,False,True
2022-11-19 18:00:00+00:00,2.565825009346008,147.09783606312823,-1.5828945249319069,412.0,True,True,False,False,False,False,False,True
2022-11-19 18:10:00+00:00,2.4453936517238613,160.7514155879844,-1.5876960456371296,412.0,True,True,False,False,False,False,False,True
2022-11-19 18:20:00+00:00,2.4892124950885783,147.1698251177039,-1.500735521316528,412.0,True,True,False,False,False,False,False,True
2022-11-19 18:30:00+00:00,2.6679375231266023,160.82377020668991,-1.231318026781082,412.0,True,True,False,False,False,False,False,True
2022-11-19 18:40:00+00:00,2.6646412312984467,147.8807326671191,1.4036385491490355,1154.0627014160154,True,True,False,False,False,False,False,True
2022-11-19 18:50:00+00:00,2.186886158585549,148.21434421104,-6.976854526996614,961.550250244141,True,True,False,False,False,False,False,True
2022-11-19 19:00:00+00:00,2.60992500782013,154.6577377354871,-1.0643325269222252,412.0,True,True,False,False,False,False,False,True
2022-11-19 19:10:00+00:00,3.026774990558624,162.33981773490723,-1.4489860445261005,412.0,True,True,False,False,False,False,False,True
2022-11-19 19:20:00+00:00,2.43026495575905,164.0652054017214,-4.2429924622178055,888.7303595291949,True,True,False,False,False,False,False,True
2022-11-19 19:30:00+00:00,2.1571618757749857,154.44312560358276,-7.887527894816891,1228.824755859376,True,True,False,False,False,False,False,True
2022-11-19 19:40:00+00:00,1.7185600996017456,162.1660612649532,-14.231507647037503,1188.1249145507827,True,True,False,False,False,False,False,True
2022-11-19 19:50:00+00:00,2.3499375939369207,163.81417820513707,-1.0397915363311765,412.0,True,True,False,False,False,False,False,True
2022-11-19 20:00:00+00:00,2.8256812572479246,203.04263564302607,-2.288714972138404,412.0,True,True,False,False,False,False,False,True
2022-11-19 20:10:00+00:00,2.154956310987473,210.76027009745783,-1.0616650283336626,412.0,True,True,False,False,False,False,False,True
2022-11-19 20:20:00+00:00,1.986543935537337,199.76808991223996,-0.9469625327736138,412.0,True,True,False,False,False,False,False,True
2022-11-19 20:30:00+00:00,1.876518762111664,187.6322219957944,-0.1488465059548617,412.0,True,True,False,False,False,False,False,True
2022-11-19 20:40:00+00:00,2.1471562922000875,171.779948221945,-0.2918245058506727,412.0,True,True,False,False,False,False,False,True
2022-11-19 20:50:00+00:00,2.2330501675605765,176.8972241334427,-0.6129915155470373,412.0,True,True,False,False,False,False,False,True
2022-11-19 21:00:00+00:00,2.523750030994415,170.60411015090028,-1.5455494662746785,412.0,True,True,False,False,False,False,False,True
2022-11-19 21:10:00+00:00,2.713425022363662,165.4028024418527,-1.5866290211677554,412.0,True,True,False,False,False,False,False,True
2022-11-19 21:20:00+00:00,3.078096318244935,157.458026671658,6.311036938428883,828.5215270996093,True,True,False,False,False,False,False,True
2022-11-19 21:30:00+00:00,2.798674917221069,154.01432701259114,15.611304205656054,1104.9759002685555,True,True,False,False,False,False,False,True
2022-11-19 21:40:00+00:00,2.5303168833255745,157.82000151046782,19.49169280529023,996.7367309570308,True,True,False,False,False,False,False,True
2022-11-19 21:50:00+00:00,2.9082308948040017,169.80233077138405,31.786935377120965,998.1514731959296,True,True,False,False,False,False,False,True
2022-11-19 22:00:00+00:00,2.8460093140602125,174.80075518736612,26.292614424228667,996.7775329589836,True,True,False,False,False,False,False,True
2022-11-19 22:10:00+00:00,3.2429684758186346,184.87100120734212,41.81524133682251,906.6616298130582,True,True,False,False,False,False,False,True
2022-11-19 22:20:00+00:00,3.7610477685928334,193.3018164388037,74.56347446441653,1041.4365716231507,True,True,False,False,False,False,False,True
2022-11-19 22:30:00+00:00,4.340773165225984,182.5124934485069,103.9520401000977,1069.3462611607156,True,True,False,False,False,False,False,True
2022-11-19 22:40:00+00:00,4.497774815559387,181.3276172798724,123.67148132324228,951.0790533768504,True,True,False,False,False,False,False,True
2022-11-19 22:50:00+00:00,4.381594105770713,180.3428767415478,116.51470108032228,945.8138092041016,True,True,False,False,False,False,False,True
2022-11-19 23:00:00+00:00,3.9799862929752896,180.90549452339368,105.86481552124025,915.6495391845704,True,True,False,False,False,False,False,True
2022-11-19 23:10:00+00:00,3.706876516342164,180.95313067141277,84.32656898498537,908.2666595458984,True,True,False,False,False,False,False,True
2022-11-19 23:20:00+00:00,4.496419823169708,188.205046910718,163.17752075195315,982.6056762695312,True,True,False,False,False,False,False,True
2022-11-19 23:30:00+00:00,4.976111912727356,182.4532589897945,196.27972733347036,993.091372680664,True,True,False,False,False,False,False,True
2022-11-19 23:40:00+00:00,4.9287032842636105,184.37155171671785,216.7341461181641,998.9908660888676,True,True,False,False,False,False,False,True
2022-11-19 23:50:00+00:00,5.297335982322694,183.3787629577212,256.06681594848635,1038.1166473388691,True,True,False,False,False,False,False,True
2022-11-20 00:00:00+00:00,5.099849605560302,180.81225606709228,245.99848022460935,1031.4958923339857,True,True,False,False,False,False,False,True
2022-11-20 00:10:00+00:00,4.840104460716248,175.49319992756898,209.74060974121093,1010.3815643310558,True,True,False,False,False,False,False,True
2022-11-20 00:20:00+00:00,5.108889484405517,181.70763574599573,236.73900604248047,1026.4673980712907,True,True,False,False,False,False,False,True
2022-11-20 00:30:00+00:00,5.168456554412842,177.6265561476364,244.9703254699708,1036.810195922851,True,True,False,False,False,False,False,True
2022-11-20 00:40:00+00:00,4.953020215034485,169.08153549027247,236.3522254943848,1038.429656982424,True,True,False,False,False,False,False,True
2022-11-20 00:50:00+00:00,5.146478605270385,172.69697355499807,274.6113609313965,1070.5672546386731,True,True,False,False,False,False,False,True
2022-11-20 01:00:00+00:00,5.243783164024353,175.06495208076672,270.908602142334,1068.0291687011718,True,True,False,False,False,False,False,True
2022-11-20 01:10:00+00:00,5.201869058609009,174.69045636063947,262.8186477661133,1078.2223144531265,True,True,False,False,False,False,False,True
2022-11-20 01:20:00+00:00,4.920368719100952,168.28230433129647,242.50649414062505,1064.4364196777342,True,True,False,False,False,False,False,True
2022-11-20 01:30:00+00:00,5.246437621116638,166.05046472944505,291.3306625366212,1119.824902343751,True,True,False,False,False,False,False,True
2022-11-20 01:40:00+00:00,5.339695644378662,168.79952566339716,318.48276519775385,1108.583880615235,True,True,False,False,False,False,False,True
2022-11-20 01:50:00+00:00,5.587393593788146,178.85930217938517,361.91449737548845,1163.849926757814,True,True,False,False,False,False,False,True
2022-11-20 02:00:00+00:00,6.015222120285033,182.0322134381614,418.0299652099611,1167.2045532226562,True,True,False,False,False,False,False,True
2022-11-20 02:10:00+00:00,5.646440911293029,183.85573074480175,376.7904815673829,1182.1378623560868,True,True,False,False,False,False,False,True
2022-11-20 02:20:00+00:00,5.841570043563842,176.03840542472017,385.6546356201173,1220.925982666017,True,True,False,False,False,False,False,True
2022-11-20 02:30:00+00:00,6.297037982940673,176.9260853986657,456.7036727905273,1277.8182617187497,True,True,False,False,False,False,False,True
2022-11-20 02:40:00+00:00,6.398890399932862,173.5881157487645,553.1979995727539,1305.9547912597668,True,True,False,False,False,False,False,True
2022-11-20 02:50:00+00:00,6.401057243347168,166.0229803213283,498.1316801372328,1343.5223510742198,True,True,False,False,False,False,False,True
2022-11-20 03:00:00+00:00,6.389404916763305,162.5507003149196,558.3194137573244,1406.7496032714853,True,True,False,False,False,False,False,True
2022-11-20 03:10:00+00:00,6.877394604682921,166.48383545419574,605.2223327636721,1364.22840576172,True,True,False,False,False,False,False,True
2022-11-20 03:20:00+00:00,6.296221303939819,161.9970464258722,481.26276550292977,1319.3664367675783,True,True,False,False,False,False,False,True
2022-11-20 03:30:00+00:00,5.942104411125183,160.5811827371748,435.15958251953134,1245.2587951660153,True,True,False,False,False,False,False,True
2022-11-20 03:40:00+00:00,6.316398644447326,164.89752276767877,519.6670227050781,1369.726416015624,True,True,False,False,False,False,False,True
2022-11-20 03:50:00+00:00,6.846785044670105,165.03838994660896,595.1385467529296,1430.0481933593758,True,True,False,False,False,False,False,True
2022-11-20 04:00:00+00:00,6.922408604621888,164.29174709439792,647.1276443481445,1468.0716491699236,True,True,False,False,False,False,False,True
2022-11-20 04:10:00+00:00,6.698359322547913,154.64950806510694,529.7844314575196,1298.7760742187502,True,True,False,False,False,False,False,True
2022-11-20 04:20:00+00:00,6.781315112113951,156.24049306532663,578.0964187622071,1355.9473205566403,True,True,False,False,False,False,False,True
2022-11-20 04:30:00+00:00,6.164538860321045,162.3426525363866,477.14813690185554,1303.0764953613295,True,True,False,False,False,False,False,True
2022-11-20 04:40:00+00:00,6.201719570159911,165.53662868551282,468.5886627197266,1261.3649963378914,True,True,False,False,False,False,False,True
2022-11-20 04:50:00+00:00,6.552699303627014,172.38206377345352,605.2564943313603,1449.9036682128922,True,True,False,False,False,False,False,True
2022-11-20 05:00:00+00:00,5.100387859344483,207.04675658633408,246.07111330032356,1220.9767456054697,True,True,False,False,False,False,False,True
2022-11-20 05:10:00+00:00,6.035974931716919,182.32454696959363,477.16092376709,1364.5343627929697,True,True,False,False,False,False,False,True
2022-11-20 05:20:00+00:00,6.807469630241393,180.7780885946172,609.1582107543946,1339.8683349609382,True,True,False,False,False,False,False,True
2022-11-20 05:30:00+00:00,6.7242354393005375,185.8997521957515,587.9347915649415,1362.958129882814,True,True,False,False,False,False,False,True
2022-11-20 05:40:00+00:00,6.834143900871278,196.64130438688628,631.9230377197266,1450.1622436523448,True,True,False,False,False,False,False,True
2022-11-20 05:50:00+00:00,6.065266633033753,203.6842296676712,490.4918273925782,1393.018170166018,True,True,False,False,False,False,False,True
2022-11-20 06:00:00+00:00,6.198007106781006,200.43205507941147,577.6648025512696,1460.001519775391,True,True,False,False,False,False,False,True
2022-11-20 06:10:00+00:00,6.2582237958908085,207.6669307756381,607.4898437500001,1502.8697753906267,True,True,False,False,False,False,False,True
2022-11-20 06:20:00+00:00,6.2079195022583,217.13604915782503,478.7973129272462,1311.7386108398446,True,True,False,False,False,False,False,True
2022-11-20 06:30:00+00:00,6.7678329317193295,215.46490780384187,605.6182220458984,1369.98500366211,True,True,False,False,False,False,False,True
2022-11-20 06:40:00+00:00,6.634021592140198,229.81100039554823,686.29061126709,1503.3869384765635,True,True,False,False,False,False,False,True
2022-11-20 06:50:00+00:00,6.32421350479126,234.93250713914787,645.3010141473068,1420.059179687502,True,True,False,False,False,False,False,True
2022-11-20 07:00:00+00:00,7.343498945236206,247.7693928540496,971.7556060791024,1575.609735107422,True,True,False,False,False,False,False,True
2022-11-20 07:10:00+00:00,8.353169012069703,247.8418594820942,1263.8540100097669,1816.2707580566428,True,True,False,False,False,False,False,True
2022-11-20 07:20:00+00:00,7.724642753601074,252.03969421349817,1074.7820007324226,1819.332757568361,True,True,False,False,False,False,False,True
2022-11-20 07:30:00+00:00,8.11495645046234,252.9875911117905,959.7873870849608,1732.2966125488288,True,True,False,False,False,False,False,True
2022-11-20 07:40:00+00:00,7.7592061281204225,258.6646979589328,969.47687072754,1798.2184509277351,True,True,False,False,False,False,False,True
2022-11-20 07:50:00+00:00,7.9607949495315555,264.38949621316976,1039.9129058837898,1780.268218994143,True,True,False,False,False,False,False,True
2022-11-20 08:00:00+00:00,8.446352815628051,265.6336181187144,1215.4982666015628,1904.903973388673,True,True,False,False,False,False,False,True
2022-11-20 08:10:00+00:00,8.603688502311707,265.5031902885256,1272.3852111816414,1916.782495117189,True,True,False,False,False,False,False,True
2022-11-20 08:20:00+00:00,8.347396087646482,266.2830100253391,1204.3511413574229,2038.4858886718755,True,True,False,False,False,False,False,True
2022-11-20 08:30:00+00:00,7.690320658683777,267.5845171960193,945.648211669922,1804.202154541017,True,True,False,False,False,False,False,True
2022-11-20 08:40:00+00:00,7.075010919570923,269.0850681803087,736.7218078613282,1516.2201782226573,True,True,False,False,False,False,False,True
2022-11-20 08:50:00+00:00,7.042972111701966,263.2873326315596,725.7352844238283,1491.4518554687509,True,True,False,False,False,False,False,True
2022-11-20 09:00:00+00:00,7.044716954231262,265.1271908478129,689.9607788085939,1464.179479980471,True,True,False,False,False,False,False,True
2022-11-20 09:10:00+00:00,7.195296001434326,266.37235799824987,754.9718536376953,1517.649145507814,True,True,False,False,False,False,False,True
2022-11-20 09:20:00+00:00,7.229803657531738,264.6342616364526,832.8987030029299,1521.2486816406265,True,True,False,False,False,False,False,True
2022-11-20 09:30:00+00:00,7.820313811302185,257.9994957057473,942.0564605712898,1591.3280944824237,True,True,False,False,False,False,False,True
2022-11-20 09:40:00+00:00,8.562739658355712,260.5259229175051,1286.6700225830084,1781.013256835938,True,True,False,False,False,False,False,True
2022-11-20 09:50:00+00:00,8.150095295906064,262.51396540702547,1163.1468963623054,1830.859588623048,True,True,False,False,False,False,False,True
2022-11-20 10:00:00+00:00,8.889606809616092,261.3781624193678,1283.600625610354,1970.8021545410168,True,True,False,False,False,False,False,True
2022-11-20 10:10:00+00:00,9.667839550971983,263.1766381533842,1654.874334716798,2060.0,True,True,False,False,False,False,False,True
2022-11-20 10:20:00+00:00,9.73546276092529,261.03935782170925,1570.6453857421889,2060.0,True,True,False,False,False,False,False,True
2022-11-20 10:30:00+00:00,8.106603240966797,263.0694106591251,1183.9237426757827,1960.859008789062,True,True,False,False,False,False,False,True
2022-11-20 10:40:00+00:00,7.446817874908447,264.63597850105185,826.2956924438482,1667.4226623535164,True,True,False,False,False,False,False,True
2022-11-20 10:50:00+00:00,6.711223101615905,268.0619077372163,635.4822311401371,1476.978717041016,True,True,False,False,False,False,False,True
2022-11-20 11:00:00+00:00,6.791097521781921,264.27247119670125,626.9451538085939,1382.6624755859386,True,True,False,False,False,False,False,True
2022-11-20 11:10:00+00:00,5.553405702114104,263.5824281440115,374.9252380371095,1315.7503138950904,True,True,False,False,False,False,False,True
2022-11-20 11:20:00+00:00,6.439041066169739,260.81636250901454,641.3100112915039,1437.852941894531,True,True,False,False,False,False,False,True
2022-11-20 11:30:00+00:00,8.021401453018187,258.570410689145,971.5758026123052,1660.070582339638,True,True,False,False,False,False,False,True
2022-11-20 11:40:00+00:00,7.724133742483037,262.9711592542743,940.515077209474,1591.8860717773448,True,True,False,False,False,False,False,True
2022-11-20 11:50:00+00:00,6.795510995955694,266.54311755693664,694.6382919311524,1433.6613586425806,True,True,False,False,False,False,False,True
2022-11-20 12:00:00+00:00,6.4977543592453015,267.24707925436127,601.2523269653321,1341.208837890626,True,True,False,False,False,False,False,True
2022-11-20 12:10:00+00:00,6.094057130813599,261.9476283158021,488.575361633301,1295.6187866210944,True,True,False,False,False,False,False,True
2022-11-20 12:20:00+00:00,6.401467724850304,255.9691855979684,527.4875617980957,1266.8222045898451,True,True,False,False,False,False,False,True
2022-11-20 12:30:00+00:00,6.142839384078981,261.46957090191245,527.766930831106,1315.9097473144543,True,True,False,False,False,False,False,True
2022-11-20 12:40:00+00:00,5.908896124362946,268.1425180718995,479.5693206787111,1381.0082397460951,True,True,False,False,False,False,False,True
2022-11-20 12:50:00+00:00,6.515871238708496,252.20359986574343,574.6583389282225,1412.6423095703135,True,True,False,False,False,False,False,True
2022-11-20 13:00:00+00:00,7.062648367881776,251.0238446865015,699.3424591064456,1313.106317138673,True,True,False,False,False,False,False,True
2022-11-20 13:10:00+00:00,7.05856454372406,252.95321142349175,674.2578521728518,1315.9369689941418,True,True,False,False,False,False,False,True
2022-11-20 13:20:00+00:00,6.9711908340454105,247.4875462112285,704.6287033081052,1221.7356811523453,True,True,False,False,False,False,False,True
2022-11-20 13:30:00+00:00,5.944777393341065,242.5010328052592,455.8116127014162,1110.421093750001,True,True,False,False,False,False,False,True
2022-11-20 13:40:00+00:00,5.230381083488465,246.03175442824372,344.6024131774904,1090.6609069824235,True,True,False,False,False,False,False,True
2022-11-20 13:50:00+00:00,4.769901072978974,249.9350010950987,206.1034786224365,956.1294067382815,True,True,False,False,False,False,False,True
2022-11-20 14:00:00+00:00,4.855975413322448,240.56727482466752,220.68709564208996,953.00615234375,True,True,False,False,False,False,False,True
2022-11-20 14:10:00+00:00,4.116667997837067,236.34009248734435,144.34433975219727,958.4633514404296,True,True,False,False,False,False,False,True
2022-11-20 14:20:00+00:00,4.397054731845856,231.73253590968488,137.29367141723634,993.921978759766,True,True,False,False,False,False,False,True
2022-11-20 14:30:00+00:00,5.3057448387146,233.0042151078354,281.03563461303713,1218.916760253907,True,True,False,False,False,False,False,True
2022-11-20 14:40:00+00:00,5.535065960884094,249.08613698887785,365.5009010314942,1182.4025329589854,True,True,False,False,False,False,False,True
2022-11-20 14:50:00+00:00,5.147610819339753,263.95545222664464,268.0089004516603,1075.6910186767586,True,True,False,False,False,False,False,True
2022-11-20 15:00:00+00:00,5.2076791524887085,259.37743103212944,214.123610687256,981.2787933349612,True,True,False,False,False,False,False,True
2022-11-20 15:10:00+00:00,5.503398370742798,253.093015844072,276.3346855163574,1260.723510742188,True,True,False,False,False,False,False,True
2022-11-20 15:20:00+00:00,6.291970396041871,248.37646316739404,486.3249267578127,1174.4547058105486,True,True,False,False,False,False,False,True
2022-11-20 15:30:00+00:00,5.29943356513977,254.960851243154,288.5765937805177,1052.378839111329,True,True,False,False,False,False,False,True
2022-11-20 15:40:00+00:00,5.379400789737701,243.7931302461353,272.4521278381348,1019.13896484375,True,True,False,False,False,False,False,True
2022-11-20 15:50:00+00:00,4.980641150474548,262.0012670651229,246.8558334350585,1154.0548156738298,True,True,False,False,False,False,False,True
2022-11-20 16:00:00+00:00,3.676606953144072,274.9467002717078,62.79000835418701,1048.4888519287122,True,True,False,False,False,False,False,True
2022-11-20 16:10:00+00:00,3.958441400527955,266.91642210145426,101.10462665557876,1232.1176574707042,True,True,False,False,False,False,False,True
2022-11-20 16:20:00+00:00,5.020606255531311,274.0492957940053,262.9088466644288,1478.0390753495078,True,True,False,False,False,False,False,True
2022-11-20 16:30:00+00:00,5.973159551620483,269.9120777295147,435.99564361572266,1417.1477478027348,True,True,False,False,False,False,False,True
2022-11-20 16:40:00+00:00,6.236932563781737,267.12903584529,485.63452072143554,1395.5829406738285,True,True,False,False,False,False,False,True
2022-11-20 16:50:00+00:00,6.830241830725419,260.8612568977296,615.4187042236329,1524.7266662597672,True,True,False,False,False,False,False,True
2022-11-20 17:00:00+00:00,7.623495769500733,258.4887746274607,873.8633941650393,1734.4218566894538,True,True,False,False,False,False,False,True
2022-11-20 17:10:00+00:00,7.431893610954285,258.601083931932,823.6893798828125,1664.632312011718,True,True,False,False,False,False,False,True
2022-11-20 17:20:00+00:00,6.799432039260864,262.5717526736673,782.7864138954563,1730.8699096679695,True,True,False,False,False,False,False,True
2022-11-20 17:30:00+00:00,7.337614583969115,264.3607986793798,902.487469482422,1877.2017395019525,True,True,False,False,False,False,False,True
2022-11-20 17:40:00+00:00,7.422055459022523,262.8141608425135,993.8710937500013,1928.5375122070316,True,True,False,False,False,False,False,True
2022-11-20 17:50:00+00:00,8.364232325553894,259.7987314086746,1208.9315246582044,2005.8162353515625,True,True,False,False,False,False,False,True
2022-11-20 18:00:00+00:00,8.264551687240601,263.52271085695406,1144.2400604248055,2037.0357116699224,True,True,False,False,False,False,False,True
2022-11-20 18:10:00+00:00,8.041783189773561,266.9108819439808,1154.0811065673831,2056.6130126953126,True,True,False,False,False,False,False,True
2022-11-20 18:20:00+00:00,8.06105101108551,265.87451231062244,1000.5381347656248,1952.0439880371105,True,True,False,False,False,False,False,True
2022-11-20 18:30:00+00:00,7.362729740142821,265.63913917727217,817.7666076660156,1808.5390075683604,True,True,False,False,False,False,False,True
2022-11-20 18:40:00+00:00,7.667952990531921,261.5598892789662,916.7418914794926,1923.8178710937505,True,True,False,False,False,False,False,True
2022-11-20 18:50:00+00:00,7.9048104763031,262.114922991551,920.9786682128906,1855.7512695312516,True,True,False,False,False,False,False,True
2022-11-20 19:00:00+00:00,8.493204569816589,259.9195041399263,1151.664703369142,2044.7470947265624,True,True,False,False,False,False,False,True
2022-11-20 19:10:00+00:00,8.762453627586364,260.6377126118949,1267.0626892089851,2060.0,True,True,False,False,False,False,False,True
2022-11-20 19:20:00+00:00,9.121415257453917,259.6775836512716,1407.7426452636723,2060.0,True,True,False,False,False,False,False,True
2022-11-20 19:30:00+00:00,9.01028137207031,259.51837444606963,1469.4853088378918,2060.0,True,True,False,False,False,False,False,True
2022-11-20 19:40:00+00:00,8.993983674049378,259.27478591117455,1433.5955505371112,2060.0,True,True,False,False,False,False,False,True
2022-11-20 19:50:00+00:00,8.831487560272215,255.3887168377294,1263.097460937501,2060.0,True,True,False,False,False,False,False,True
2022-11-20 20:00:00+00:00,8.5115070104599,252.3327452087335,1258.6067077636724,2060.0,True,True,False,False,False,False,False,True
2022-11-20 20:10:00+00:00,9.032296657562256,249.3726487629409,1395.8704772949227,2060.0,True,True,False,False,False,False,False,True
2022-11-20 20:20:00+00:00,8.133073425292968,259.2893077907322,1212.1023406982436,2058.736010742188,True,True,False,False,False,False,False,True
2022-11-20 20:30:00+00:00,7.357235217094422,260.19327751011434,867.390576171875,1883.766699218752,True,True,False,False,False,False,False,True
2022-11-20 20:40:00+00:00,7.152973484992981,263.8325285614691,838.6533813476562,1822.2160095214865,True,True,False,False,False,False,False,True
2022-11-20 20:50:00+00:00,7.771399748952765,260.5330591031417,919.103842163086,1887.8983337402344,True,True,False,False,False,False,False,True
2022-11-20 21:00:00+00:00,7.767280840873719,261.61348574404974,929.5957946777344,1939.3680053710943,True,True,False,False,False,False,False,True
2022-11-20 21:10:00+00:00,8.67140464782715,257.7413290018178,1199.122314453126,2018.2226867675784,True,True,False,False,False,False,False,True
2022-11-20 21:20:00+00:00,8.739603209495545,254.04921617236587,1306.8903924851202,2060.0,True,True,False,False,False,False,False,True
2022-11-20 21:30:00+00:00,8.97829828262329,255.9773116042184,1411.0642603824035,2060.0,True,True,False,False,False,False,False,True
2022-11-20 21:40:00+00:00,9.584345340728756,257.19477193214783,1577.015246582033,2060.0,True,True,False,False,False,False,False,True
2022-11-20 21:50:00+00:00,10.05457072257995,253.04863773738063,1818.308447265626,2060.0,True,True,False,False,False,False,False,True
2022-11-20 22:00:00+00:00,9.119707441329956,252.35928826393865,1712.4356323242196,2060.0,True,True,False,False,False,False,False,True
2022-11-20 22:10:00+00:00,9.872305488586434,253.08565945373064,1929.931652832032,2060.0,True,True,False,False,False,False,False,True
2022-11-20 22:20:00+00:00,9.755157423019408,251.1858547002948,1809.5318115234372,2060.0,True,True,False,False,False,False,False,True
2022-11-20 22:30:00+00:00,9.40397357940674,249.56027683256136,1597.4964965820318,2060.0,True,True,False,False,False,False,False,True
2022-11-20 22:40:00+00:00,8.118501925468447,257.9629694233346,1130.908660888672,1950.2230590820325,True,True,False,False,False,False,False,True
2022-11-20 22:50:00+00:00,6.776284670829773,255.0259451647904,602.3055282592774,1612.57801513672,True,True,False,False,False,False,False,True
2022-11-20 23:00:00+00:00,6.847341918945313,256.24518041073713,722.5756896972657,1661.0068908691417,True,True,False,False,False,False,False,True
2022-11-20 23:10:00+00:00,6.466198086738586,257.6517985479898,555.6896224975587,1522.8241210937508,True,True,False,False,False,False,False,True
2022-11-20 23:20:00+00:00,6.195556855201722,250.65660113310844,462.7891769409181,1446.6901123046885,True,True,False,False,False,False,False,True
2022-11-20 23:30:00+00:00,6.72512640953064,244.3349024810943,608.9629409790039,1555.5591491699229,True,True,False,False,False,False,False,True
2022-11-20 23:40:00+00:00,6.603300666809082,245.8017847002201,615.5536666870119,1499.5282897949248,True,True,False,False,False,False,False,True
2022-11-20 23:50:00+00:00,5.808046102523804,245.6542923341567,402.9122848510742,1295.9081604003918,True,True,False,False,False,False,False,True
2022-11-21 00:00:00+00:00,5.432062721252442,245.68736125296897,357.124967956543,1328.6105041503918,True,True,False,False,False,False,False,True
2022-11-21 00:10:00+00:00,6.109556698799134,243.43629041122568,427.3358505249024,1363.6236206054696,True,True,False,False,False,False,False,True
2022-11-21 00:20:00+00:00,5.4488616466522215,243.2556997360722,350.1554359436036,1270.1953735351567,True,True,False,False,False,False,False,True
2022-11-21 00:30:00+00:00,4.808863794803619,245.5147114537862,213.6071422576904,1173.950012207032,True,True,False,False,False,False,False,True
2022-11-21 00:40:00+00:00,3.888961958885192,235.644870663594,80.96106204986577,1207.0771606445328,True,True,False,False,False,False,False,True
2022-11-21 00:50:00+00:00,3.3672258019447328,220.98916435693744,53.0668992996216,1073.0949096679703,True,True,False,False,False,False,False,True
2022-11-21 01:00:00+00:00,3.5602571964263907,220.43680912686392,78.7543626785278,1082.342572021485,True,True,False,False,False,False,False,True
2022-11-21 01:10:00+00:00,5.173097157478333,223.8614715780529,254.881792831421,1249.202154541018,True,True,False,False,False,False,False,True
2022-11-21 01:20:00+00:00,6.99773530960083,231.18782297272904,691.1233825683595,1573.02489013672,True,True,False,False,False,False,False,True
2022-11-21 01:30:00+00:00,7.650802135467529,233.83073043964424,886.6990902549347,1720.151739823193,True,True,False,False,False,False,False,True
2022-11-21 01:40:00+00:00,6.941138195991516,232.9957302213928,660.782373046875,1485.467474365236,True,True,False,False,False,False,False,True
2022-11-21 01:50:00+00:00,5.708662462234497,234.1569579844055,346.9184860229494,1248.3121398925794,True,True,False,False,False,False,False,True
2022-11-21 02:00:00+00:00,4.61141449213028,234.18323893443863,181.6564949035644,1325.3329528808604,True,True,False,False,False,False,False,True
2022-11-21 02:10:00+00:00,4.040469062328339,230.20937480290632,105.25924148559568,1321.7568054199232,True,True,False,False,False,False,False,True
2022-11-21 02:20:00+00:00,3.902642583847046,229.11163521396932,75.69879932403566,1323.5531616210951,True,True,False,False,False,False,False,True
2022-11-21 02:30:00+00:00,3.4787678122520456,228.85911013330195,71.19217300415039,1294.7395690917986,True,True,False,False,False,False,False,True
2022-11-21 02:40:00+00:00,2.3176669061183923,215.5703041966,-2.509097050130365,1132.203900146485,True,True,False,False,False,False,False,True
2022-11-21 02:50:00+00:00,2.6295749664306647,219.04732630714983,-0.9928435236215596,412.0,True,True,False,False,False,False,False,True
2022-11-21 03:00:00+00:00,3.090867948532104,202.30190603036647,-2.272182017564776,412.0,True,True,False,False,False,False,False,True
2022-11-21 03:10:00+00:00,3.5398756146430985,190.7054829082981,64.33403205871579,1014.5808233963816,True,True,False,False,False,False,False,True
2022-11-21 03:20:00+00:00,3.2194682359695443,193.8427677602662,56.920068359375,1015.966162109376,True,True,False,False,False,False,False,True
2022-11-21 03:30:00+00:00,4.0553562402725225,193.66655869338197,113.44950714111336,1080.0644104003925,True,True,False,False,False,False,False,True
2022-11-21 03:40:00+00:00,4.408714921850907,195.67593617545208,129.1476852416992,1122.2794616699252,True,True,False,False,False,False,False,True
2022-11-21 03:50:00+00:00,3.991371297836303,187.8093132875356,106.38984565734862,1086.6457458496106,True,True,False,False,False,False,False,True
2022-11-21 04:00:00+00:00,4.558641397953034,185.96451720427092,134.15620060970917,1121.4955810546885,True,True,False,False,False,False,False,True
2022-11-21 04:10:00+00:00,4.981402182579041,196.1950862515092,256.07964096069344,1223.579211425782,True,True,False,False,False,False,False,True
2022-11-21 04:20:00+00:00,5.27927463054657,193.70562821075836,305.71688385009764,1271.5426513671894,True,True,False,False,False,False,False,True
2022-11-21 04:30:00+00:00,5.582920047971937,198.1649948462838,326.82730102539085,1288.1700981987856,True,True,False,False,False,False,False,True
2022-11-21 04:40:00+00:00,5.870564532279968,196.46110366728576,381.98603668212894,1299.696899414064,True,True,False,False,False,False,False,True
2022-11-21 04:50:00+00:00,5.960518479347228,188.59689334437203,410.3465698242188,1301.5259277343755,True,True,False,False,False,False,False,True
2022-11-21 05:00:00+00:00,6.801492404937745,185.5112884124993,511.389273071289,1385.0414489746106,True,True,False,False,False,False,False,True
2022-11-21 05:10:00+00:00,6.52927339076996,176.80523446322456,408.81424713134777,1331.672509765626,True,True,False,False,False,False,False,True
2022-11-21 05:20:00+00:00,6.370137143135072,167.26174195320775,382.5024978637696,1355.784881591797,True,True,False,False,False,False,False,True
2022-11-21 05:30:00+00:00,6.174803924560546,163.06570674585305,380.8848266601564,1312.728826904298,True,True,False,False,False,False,False,True
2022-11-21 05:40:00+00:00,6.541654634475708,157.87663441254222,443.704655456543,1339.8705505371097,True,True,False,False,False,False,False,True
2022-11-21 05:50:00+00:00,6.542842626571655,158.75997218752934,458.4654037475586,1336.2777709960956,True,True,False,False,False,False,False,True
2022-11-21 06:00:00+00:00,6.338710808753968,144.0626440171352,416.4886001586915,1392.716925048829,True,True,False,False,False,False,False,True
2022-11-21 06:10:00+00:00,6.655739641189575,136.58671120624393,431.688954162598,1352.0778137207035,True,True,False,False,False,False,False,True
2022-11-21 06:20:00+00:00,6.45882878303528,134.61031364791256,501.037646484375,1378.8765747070324,True,True,False,False,False,False,False,True
2022-11-21 06:30:00+00:00,6.720559978485106,131.98779179070243,592.130471801758,1466.4095153808616,True,True,False,False,False,False,False,True
2022-11-21 06:40:00+00:00,5.987898111343382,132.97576806981954,487.88179626464864,1604.5432678222664,True,True,False,False,False,False,False,True
2022-11-21 06:50:00+00:00,6.576292204856872,145.91597371837776,574.1616302490235,1571.4489807128905,True,True,False,False,False,False,False,True
2022-11-21 07:00:00+00:00,6.812370157241821,139.8793960117128,602.4052673339845,1597.561865234375,True,True,False,False,False,False,False,True
2022-11-21 07:10:00+00:00,8.17192475795746,129.6243452896523,907.0241180419928,1740.8643066406255,True,True,False,False,False,False,False,True
2022-11-21 07:20:00+00:00,8.405552411079407,127.40684120310584,1069.1019927978527,1784.1604553222674,True,True,False,False,False,False,False,True
2022-11-21 07:30:00+00:00,8.130511784553528,131.34509957074778,1023.767657470704,1826.061914062501,True,True,False,False,False,False,False,True
2022-11-21 07:40:00+00:00,8.4530166387558,126.99323196910468,1039.2924224853523,1723.0801269531253,True,True,False,False,False,False,False,True
2022-11-21 07:50:00+00:00,8.233923435211182,127.21792416463984,1077.0441864013678,1974.5542968750008,True,True,False,False,False,False,False,True
2022-11-21 08:00:00+00:00,7.240440034866333,132.84261709258567,781.4484634399416,1831.9981567382824,True,True,False,False,False,False,False,True
2022-11-21 08:10:00+00:00,6.422205018997192,129.36706355131798,553.0806488037109,1620.122790527344,True,True,False,False,False,False,False,True
2022-11-21 08:20:00+00:00,6.273296499252318,126.96939166958646,468.6943084716797,1560.2460876464854,True,True,False,False,False,False,False,True
2022-11-21 08:30:00+00:00,6.92476601600647,126.8755825224208,660.2200515747071,1699.122888183596,True,True,False,False,False,False,False,True
2022-11-21 08:40:00+00:00,8.170272660255431,126.25782812756836,942.5510406494144,1779.6498840332042,True,True,False,False,False,False,False,True
2022-11-21 08:50:00+00:00,7.222935414314271,128.07726214867432,817.4950256347656,1583.94202270508,True,True,False,False,False,False,False,True
2022-11-21 09:00:00+00:00,6.218351483345032,129.33494559313573,572.519923400879,1425.0926635742198,True,True,False,False,False,False,False,True
2022-11-21 09:10:00+00:00,7.0454593896865845,128.1994135193264,693.7798309326172,1531.2671386718769,True,True,False,False,False,False,False,True
2022-11-21 09:20:00+00:00,6.194832849502563,124.52167381244004,563.3623764038086,1351.1632934570337,True,True,False,False,False,False,False,True
2022-11-21 09:30:00+00:00,6.68245120048523,125.92286549229982,628.1744110107422,1382.1736867804293,True,True,False,False,False,False,False,True
2022-11-21 09:40:00+00:00,5.754511785507203,125.49099047054176,422.5809783935547,1336.9951753162209,True,True,False,False,False,False,False,True
2022-11-21 09:50:00+00:00,5.991851878166198,125.57470422803932,431.2301177978517,1392.6167377672712,True,True,False,False,False,False,False,True
2022-11-21 10:00:00+00:00,6.5733779668808,128.47538503407668,607.1969543457031,1517.9902465820328,True,True,False,False,False,False,False,True
2022-11-21 10:10:00+00:00,6.941008257865907,124.7010549245307,685.5388626098631,1596.6310058593772,True,True,False,False,False,False,False,True
2022-11-21 10:20:00+00:00,7.095503854751586,126.86067006609102,776.9742340087892,1608.454467773439,True,True,False,False,False,False,False,True
2022-11-21 10:30:00+00:00,6.936028631109941,124.31836980121784,725.2428359985354,1710.611590576174,True,True,False,False,False,False,False,True
2022-11-21 10:40:00+00:00,7.28672776903425,123.09947217925708,805.9509979248048,1806.4731628417967,True,True,False,False,False,False,False,True
2022-11-21 10:50:00+00:00,7.795161747932434,123.9610055032847,1027.0995727539078,1912.0842224121104,True,True,False,False,False,False,False,True
2022-11-21 11:00:00+00:00,8.339469957351684,123.13243205176076,1179.812344360352,1943.3265869140632,True,True,False,False,False,False,False,True
2022-11-21 11:10:00+00:00,6.830969715118409,122.63195777788246,800.8093353271483,1764.0785156250004,True,True,False,False,False,False,False,True
2022-11-21 11:20:00+00:00,5.969224214553833,119.31128681725733,584.9672821044921,1730.6249450683613,True,True,False,False,False,False,False,True
2022-11-21 11:30:00+00:00,6.557177869897141,117.53053927607688,649.3706375122072,1773.525860595705,True,True,False,False,False,False,False,True
2022-11-21 11:40:00+00:00,7.148704051971434,120.36147849156868,765.9132722553453,1883.557635498048,True,True,False,False,False,False,False,True
2022-11-21 11:50:00+00:00,6.262270522117616,120.7535235689628,669.973582458496,1857.346789550783,True,True,False,False,False,False,False,True
2022-11-21 12:00:00+00:00,6.958512663841245,121.3746189199802,735.5389648437505,1710.9790100097675,True,True,False,False,False,False,False,True
2022-11-21 12:10:00+00:00,6.342757511138916,121.59270774022052,653.5887512207033,1668.7803161621111,True,True,False,False,False,False,False,True
2022-11-21 12:20:00+00:00,5.930150198936462,116.10466406053274,494.7168655395508,1688.646697998048,True,True,False,False,False,False,False,True
2022-11-21 12:30:00+00:00,6.200104713439942,116.29858070063864,544.1028625488282,1761.4166015625026,True,True,False,False,False,False,False,True
2022-11-21 12:40:00+00:00,6.236097288131715,118.78524574990196,605.8353652954104,1819.08049926758,True,True,False,False,False,False,False,True
2022-11-21 12:50:00+00:00,6.256441831588744,114.67598908258468,673.7984741210939,1867.3297302246092,True,True,False,False,False,False,False,True
2022-11-21 13:00:00+00:00,6.631775593757629,111.65944578637068,688.9817642211914,1955.7689758300776,True,True,False,False,False,False,False,True
