timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-11-21 13:10:00+00:00,7.366757655143738,107.8644206213159,901.4001525878908,2053.106811523437,True,True,False,False,False,False,False,True
2022-11-21 13:20:00+00:00,8.903454256057737,104.02647674584938,1129.4483856201182,2060.0,True,True,False,False,False,False,False,True
2022-11-21 13:30:00+00:00,9.109293889999387,102.15983135123425,1604.346014404298,2060.0,True,True,False,False,False,False,False,True
2022-11-21 13:40:00+00:00,10.04386022090912,103.09255259174029,1918.5466003417985,2060.0,True,True,False,False,False,False,False,True
2022-11-21 13:50:00+00:00,7.859517908096315,108.78806599256114,1265.4476745605484,2025.7919860839847,True,True,False,False,False,False,False,True
2022-11-21 14:00:00+00:00,8.366292762756345,119.0101393634418,1086.082208251954,2060.0,True,True,False,False,False,False,False,True
2022-11-21 14:10:00+00:00,9.993481421470644,105.61705703936832,1773.705575561525,2060.0,True,True,False,False,False,False,False,True
2022-11-21 14:20:00+00:00,8.907148241996762,106.7212491875182,1543.4101257324232,2060.0,True,True,False,False,False,False,False,True
2022-11-21 14:30:00+00:00,8.496991252899168,117.72468044035384,1436.345394897461,2049.566296386719,True,True,False,False,False,False,False,True
2022-11-21 14:40:00+00:00,9.722116231918342,121.82163018852054,1688.461328125001,2060.0,True,True,False,False,False,False,False,True
2022-11-21 14:50:00+00:00,7.8539120554924065,123.183768039264,1080.0436981201171,2055.636431884765,True,True,False,False,False,False,False,True
2022-11-21 15:00:00+00:00,8.909078717231749,113.6607153501726,1465.047897338868,2060.0,True,True,False,False,False,False,False,True
2022-11-21 15:10:00+00:00,10.33252551555633,119.01864721644648,1850.394610595704,2060.0,True,True,False,False,False,False,False,True
2022-11-21 15:20:00+00:00,11.72108946348492,131.89871872569148,2037.3321083470407,2060.0,True,True,False,False,False,False,False,True
2022-11-21 15:30:00+00:00,11.339355540275587,132.00035344622978,1883.5190551757828,2060.0,True,True,False,False,False,False,False,True
2022-11-21 15:40:00+00:00,10.202383828163152,123.8737759700848,1772.982101440432,2059.650439453125,True,True,False,False,False,False,False,True
2022-11-21 15:50:00+00:00,9.8048679113388,122.18523786977238,1694.4294250488283,2060.0,True,True,False,False,False,False,False,True
2022-11-21 16:00:00+00:00,8.837037730216979,110.16321672014152,1300.4891021728524,2060.0,True,True,False,False,False,False,False,True
2022-11-21 16:10:00+00:00,9.070312666893,107.0707787928044,1690.91237792969,2060.0,True,True,False,False,False,False,False,True
2022-11-21 16:20:00+00:00,9.04296996593476,96.91275899260928,1692.1085327148448,2060.0,True,True,False,False,False,False,False,True
2022-11-21 16:30:00+00:00,9.817434787750248,95.32934046309197,1739.2724060058604,2060.0,True,True,False,False,False,False,False,True
2022-11-21 16:40:00+00:00,9.177622509002688,95.32108616478934,1476.420678710938,2060.0,True,True,False,False,False,False,False,True
2022-11-21 16:50:00+00:00,9.892260146141057,90.0314895614436,1643.501538085939,2060.0,True,True,False,False,False,False,False,True
2022-11-21 17:00:00+00:00,8.451401710510257,92.77822357967268,1260.5455688476573,2044.655627441407,True,True,False,False,False,False,False,True
2022-11-21 17:10:00+00:00,7.549802660942075,94.31912611720723,870.1185317993171,1863.76801147461,True,True,False,False,False,False,False,True
2022-11-21 17:20:00+00:00,6.352539849281311,88.89197483306276,659.4426834106449,1802.6436218261729,True,True,False,False,False,False,False,True
2022-11-21 17:30:00+00:00,6.226314949989319,93.12229717851858,581.5110404968261,1651.3880798339846,True,True,False,False,False,False,False,True
2022-11-21 17:40:00+00:00,6.706007051467897,89.00180980945373,618.8808029174804,1737.1000915527352,True,True,False,False,False,False,False,True
2022-11-21 17:50:00+00:00,6.002711009979249,93.36101111263211,482.0582473754884,1551.9500427246107,True,True,False,False,False,False,False,True
2022-11-21 18:00:00+00:00,5.312872803211212,92.11428658892538,307.95616760253915,1426.3582946777349,True,True,False,False,False,False,False,True
2022-11-21 18:10:00+00:00,4.413055658340454,88.01003322773136,143.8497343063355,1286.6486022949225,True,True,False,False,False,False,False,True
2022-11-21 18:20:00+00:00,5.527845072746276,85.07250590375827,304.9032466888428,1294.55266723633,True,True,False,False,False,False,False,True
2022-11-21 18:30:00+00:00,4.416601049900055,88.96286215543114,200.9709379196168,1232.1283630371092,True,True,False,False,False,False,False,True
2022-11-21 18:40:00+00:00,3.6823242545127854,109.72209196290424,84.21462647914888,1210.228335571289,True,True,False,False,False,False,False,True
2022-11-21 18:50:00+00:00,3.614404022693633,107.89596951918428,53.19867908954622,1707.537969970704,True,True,False,False,False,False,False,True
2022-11-21 19:00:00+00:00,3.4562515974044805,90.31563604951252,44.63455004692078,1814.8416748046875,True,True,False,False,False,False,False,True
2022-11-21 19:10:00+00:00,2.7057729959487915,79.08998226547004,9.24218276143074,912.9113189697258,True,True,False,False,False,False,False,True
2022-11-21 19:20:00+00:00,0.8392124325037,103.40502436377189,-0.860002037510276,412.0,True,True,False,False,False,False,False,True
2022-11-21 19:30:00+00:00,1.3208250373601902,89.49212905607533,-1.9371385574340831,412.0,True,True,False,False,False,False,False,True
2022-11-21 19:40:00+00:00,1.1745186984539022,49.95210149696419,-2.2855140268802643,412.0,True,True,False,False,False,False,False,True
2022-11-21 19:50:00+00:00,1.5528563737869263,23.04893488882942,-1.606368535757064,412.0,True,True,False,False,False,False,False,True
2022-11-21 20:00:00+00:00,1.444725078344344,356.92362964837014,-1.4489860355854032,412.0,True,True,False,False,False,False,False,True
2022-11-21 20:10:00+00:00,1.2068063050508495,350.4707906192003,-2.075848561525345,412.0,True,True,False,False,False,False,False,True
2022-11-21 20:20:00+00:00,2.8223250985145576,316.39283093401286,-5.683375549316402,412.0,True,True,False,False,False,False,False,True
2022-11-21 20:30:00+00:00,4.444858574867249,308.8226657072405,133.65834729671474,1244.297372436524,True,True,False,False,False,False,False,True
2022-11-21 20:40:00+00:00,4.647184407711029,300.68716318854246,166.88558235168466,1258.1131225585946,True,True,False,False,False,False,False,True
2022-11-21 20:50:00+00:00,5.21328501701355,301.9754001194483,245.23657684326167,1235.2035522460944,True,True,False,False,False,False,False,True
2022-11-21 21:00:00+00:00,5.327184462547303,291.4309495944983,277.034105682373,1158.2234497070328,True,True,False,False,False,False,False,True
2022-11-21 21:10:00+00:00,4.319890415668487,281.65780347145653,145.39055900573734,1146.8409179687503,True,True,False,False,False,False,False,True
2022-11-21 21:20:00+00:00,4.55331381559372,287.0242613414426,174.3534725189209,1191.0891052246109,True,True,False,False,False,False,False,True
2022-11-21 21:30:00+00:00,5.308826160430908,282.5473430881977,268.58348312377933,1313.1452636718766,True,True,False,False,False,False,False,True
2022-11-21 21:40:00+00:00,5.948118674755097,279.41015786798124,446.5131698608399,1513.4992492675797,True,True,False,False,False,False,False,True
2022-11-21 21:50:00+00:00,5.74803352355957,283.6333832848553,359.06544265747084,1438.769647216799,True,True,False,False,False,False,False,True
2022-11-21 22:00:00+00:00,6.970398601732756,268.3180329121634,684.6243896484377,1506.175774825248,True,True,False,False,False,False,False,True
2022-11-21 22:10:00+00:00,8.306109541938415,263.7681274734898,1251.414672851564,2020.1938415527347,True,True,False,False,False,False,False,True
2022-11-21 22:20:00+00:00,9.059832648227092,260.8366004880752,1491.7513556229444,2025.8736450195315,True,True,False,False,False,False,False,True
2022-11-21 22:30:00+00:00,9.007720017433163,260.41922444821694,1482.6513275146494,2060.0,True,True,False,False,False,False,False,True
2022-11-21 22:40:00+00:00,9.440987277030942,262.2224761674388,1688.4191711425792,2060.0,True,True,False,False,False,False,False,True
2022-11-21 22:50:00+00:00,9.295791316032403,255.9293849340026,1637.3925720214845,2060.0,True,True,False,False,False,False,False,True
2022-11-21 23:00:00+00:00,9.04592139720916,261.2005881552809,1527.7775482177751,2060.0,True,True,False,False,False,False,False,True
2022-11-21 23:10:00+00:00,9.804403829574586,263.197285607263,1735.5408386230476,2060.0,True,True,False,False,False,False,False,True
2022-11-21 23:20:00+00:00,8.57872185707092,264.1096639173061,1270.9222564697286,2012.4285461425784,True,True,False,False,False,False,False,True
2022-11-21 23:30:00+00:00,8.602481794357303,262.04824306709565,1314.630923461916,2047.9103698730469,True,True,False,False,False,False,False,True
2022-11-21 23:40:00+00:00,9.073412656784052,262.066106946677,1491.9732055664067,2060.0,True,True,False,False,False,False,False,True
2022-11-21 23:50:00+00:00,9.62664940357208,262.8754587776924,1760.979217529297,2060.0,True,True,False,False,False,False,False,True
2022-11-22 00:00:00+00:00,9.188722944259643,261.72841316944664,1571.4104675292992,2060.0,True,True,False,False,False,False,False,True
2022-11-22 00:10:00+00:00,9.348991513252257,260.43041003244963,1553.3775512695324,2060.0,True,True,False,False,False,False,False,True
2022-11-22 00:20:00+00:00,10.142130064964288,263.0592153900154,1794.6328918457034,2060.0,True,True,False,False,False,False,False,True
2022-11-22 00:30:00+00:00,10.03848665638974,262.562068870576,1746.2070119757416,2060.0,True,True,False,False,False,False,False,True
2022-11-22 00:40:00+00:00,9.054850149154664,267.5641812493783,1637.7233581542985,2060.0,True,True,False,False,False,False,False,True
2022-11-22 00:50:00+00:00,9.232845830917348,271.17072968414493,1555.1078216552753,2060.0,True,True,False,False,False,False,False,True
2022-11-22 01:00:00+00:00,9.983773303031922,265.12966038671414,1710.3906372070328,2060.0,True,True,False,False,False,False,False,True
2022-11-22 01:10:00+00:00,9.788904118537909,263.03932889157795,1702.25422973633,2060.0,True,True,False,False,False,False,False,True
2022-11-22 01:20:00+00:00,9.551638269424444,265.66725000288204,1593.560116577149,2060.0,True,True,False,False,False,False,False,True
2022-11-22 01:30:00+00:00,9.521010088920598,266.979443032096,1671.1241607666038,2060.0,True,True,False,False,False,False,False,True
2022-11-22 01:40:00+00:00,9.229244852066042,268.9815057245903,1425.8694641113293,2060.0,True,True,False,False,False,False,False,True
2022-11-22 01:50:00+00:00,8.544641256332392,269.2015374657351,1312.6451171875003,2052.865100097656,True,True,False,False,False,False,False,True
2022-11-22 02:00:00+00:00,8.245469403266906,268.178900843368,1155.1966949462894,2023.9858337402345,True,True,False,False,False,False,False,True
2022-11-22 02:10:00+00:00,8.840917253494261,270.1724853187252,1344.1299835205075,2052.649542236328,True,True,False,False,False,False,False,True
2022-11-22 02:20:00+00:00,7.706432986259463,269.3045234323123,963.3823455810552,1976.19060315584,True,True,False,False,False,False,False,True
2022-11-22 02:30:00+00:00,9.052407565869784,266.2516134418912,1507.8905029296884,2060.0,True,True,False,False,False,False,False,True
2022-11-22 02:40:00+00:00,9.009780335426326,263.4300342813381,1370.1040100097666,2060.0,True,True,False,False,False,False,False,True
2022-11-22 02:50:00+00:00,9.02143762111664,268.4239432412588,1409.160784912109,2058.295086669922,True,True,False,False,False,False,False,True
2022-11-22 03:00:00+00:00,8.92205393314362,269.5546470082293,1295.9076538085935,2055.55316772461,True,True,False,False,False,False,False,True
2022-11-22 03:10:00+00:00,8.776895117759706,267.6157724354267,1325.254101562501,2047.3861511230475,True,True,False,False,False,False,False,True
2022-11-22 03:20:00+00:00,8.03239040374756,268.01785759315413,1129.9477630615236,2005.437371826173,True,True,False,False,False,False,False,True
2022-11-22 03:30:00+00:00,7.812536191940308,267.7555452992657,1121.0441375732437,2034.048840332032,True,True,False,False,False,False,False,True
2022-11-22 03:40:00+00:00,8.885267082013584,268.27827003993355,1404.9516505191211,2057.357858758224,True,True,False,False,False,False,False,True
2022-11-22 03:50:00+00:00,9.210403823852545,266.76862847404664,1384.3450927734389,2060.0,True,True,False,False,False,False,False,True
2022-11-22 04:00:00+00:00,8.901579523086548,267.26576230332967,1414.388885498047,2060.0,True,True,False,False,False,False,False,True
2022-11-22 04:10:00+00:00,8.925432276725768,267.08972975537324,1361.8507720947275,2059.408825683594,True,True,False,False,False,False,False,True
2022-11-22 04:20:00+00:00,9.082656764984128,268.4029276978444,1424.3243591308603,2060.0,True,True,False,False,False,False,False,True
2022-11-22 04:30:00+00:00,9.376779508590692,270.7644315704555,1509.8407104492203,2059.351672363281,True,True,False,False,False,False,False,True
2022-11-22 04:40:00+00:00,8.250332832336428,274.74014087238675,1124.24001159668,2054.617401123047,True,True,False,False,False,False,False,True
2022-11-22 04:50:00+00:00,8.733626079559325,270.7885912195849,1239.73402709961,2049.7018371582026,True,True,False,False,False,False,False,True
2022-11-22 05:00:00+00:00,8.265776753425596,264.84384298897453,1212.1407196044927,2019.8067932128904,True,True,False,False,False,False,False,True
2022-11-22 05:10:00+00:00,8.298873639106752,267.21471611726656,1186.7424072265635,2036.3334838867197,True,True,False,False,False,False,False,True
2022-11-22 05:20:00+00:00,8.11935579776764,265.50802368661164,1287.0813873291036,2054.3463012695315,True,True,False,False,False,False,False,True
2022-11-22 05:30:00+00:00,8.470428299903869,268.5634929868354,1196.363604736329,2046.5924804687504,True,True,False,False,False,False,False,True
2022-11-22 05:40:00+00:00,8.732122445106505,268.356808708519,1226.9665588378914,2044.1232543945312,True,True,False,False,False,False,False,True
2022-11-22 05:50:00+00:00,8.652266454696656,264.4381788239467,1263.0531768798826,2056.599938964844,True,True,False,False,False,False,False,True
2022-11-22 06:00:00+00:00,8.77273712158203,264.0238249202628,1329.7389862060556,2051.3594116210943,True,True,False,False,False,False,False,True
2022-11-22 06:10:00+00:00,8.465249419212341,268.7965665226342,1303.0222961425789,2048.094897460938,True,True,False,False,False,False,False,True
2022-11-22 06:20:00+00:00,8.266500616073605,267.10861053259043,1131.0447204589848,2029.7473205566416,True,True,False,False,False,False,False,True
2022-11-22 06:30:00+00:00,8.339432787895202,265.0680934628934,1310.0654693603528,2045.8771667480476,True,True,False,False,False,False,False,True
2022-11-22 06:40:00+00:00,8.757924318313599,267.116459494643,1376.5795257568384,2060.0,True,True,False,False,False,False,False,True
2022-11-22 06:50:00+00:00,8.557449340820314,265.1183212270434,1270.1518280029309,2046.628405761719,True,True,False,False,False,False,False,True
2022-11-22 07:00:00+00:00,8.547077756179007,262.5181502927327,1237.4760645816198,2040.9469421386725,True,True,False,False,False,False,False,True
2022-11-22 07:10:00+00:00,8.512899255752561,266.4312184757596,1181.948599243166,2034.4962768554692,True,True,False,False,False,False,False,True
2022-11-22 07:20:00+00:00,7.634076356887817,267.4618200386227,973.8710510253912,1993.37713623047,True,True,False,False,False,False,False,True
2022-11-22 07:30:00+00:00,7.639255261421205,261.50672007188007,921.6680084228522,1905.54213256836,True,True,False,False,False,False,False,True
2022-11-22 07:40:00+00:00,7.539444613456725,264.53888092565387,930.0572875976566,1870.065203857422,True,True,False,False,False,False,False,True
2022-11-22 07:50:00+00:00,7.44254846572876,262.3138902670237,914.747009277344,1871.1462585449235,True,True,False,False,False,False,False,True
2022-11-22 08:00:00+00:00,7.5988446950912465,266.933394612828,889.871536254883,1869.348223876955,True,True,False,False,False,False,False,True
2022-11-22 08:10:00+00:00,7.547556471824646,263.9831206479022,1026.0389282226574,1922.535943603517,True,True,False,False,False,False,False,True
2022-11-22 08:20:00+00:00,8.33527488708496,272.02366457225884,1108.971914672852,2024.4610595703136,True,True,False,False,False,False,False,True
2022-11-22 08:30:00+00:00,7.390072345733643,272.2709601834024,857.1269760131839,1906.868145751953,True,True,False,False,False,False,False,True
2022-11-22 08:40:00+00:00,7.688613033294677,272.5015590984219,963.2911102294933,1908.478411865236,True,True,False,False,False,False,False,True
2022-11-22 08:50:00+00:00,7.258111405372621,271.4490404507382,679.2516998291014,1740.055950927736,True,True,False,False,False,False,False,True
2022-11-22 09:00:00+00:00,7.046387624740601,271.5006973484881,694.9375915527343,1687.4545776367197,True,True,False,False,False,False,False,True
2022-11-22 09:10:00+00:00,6.782744479179383,275.22809285037977,677.6623107910157,1709.4194458007823,True,True,False,False,False,False,False,True
2022-11-22 09:20:00+00:00,5.954244351387024,276.0588272823105,509.2567443847658,1656.221978759767,True,True,False,False,False,False,False,True
2022-11-22 09:30:00+00:00,6.631998324394227,275.75340054993165,543.9492095947265,1696.5997558593742,True,True,False,False,False,False,False,True
2022-11-22 09:40:00+00:00,6.42103555202484,275.40095701367846,547.1306762695312,1706.7412048339854,True,True,False,False,False,False,False,True
2022-11-22 09:50:00+00:00,6.089342188835143,278.7394639494461,552.4105087280274,1671.4177551269536,True,True,False,False,False,False,False,True
2022-11-22 10:00:00+00:00,6.167248988151551,281.61728708551766,480.57023315429694,1641.1796425267278,True,True,False,False,False,False,False,True
2022-11-22 10:10:00+00:00,6.156055879592896,280.3837806002721,499.6381866455078,1646.3076520647332,True,True,False,False,False,False,False,True
2022-11-22 10:20:00+00:00,5.876244664192199,276.7973804767322,446.8877243041992,1528.5399169921886,True,True,False,False,False,False,False,True
2022-11-22 10:30:00+00:00,5.745583307743073,278.8354976407205,473.4080856323243,1555.910229492188,True,True,False,False,False,False,False,True
2022-11-22 10:40:00+00:00,5.884115219116211,277.6913426223721,422.4518829345704,1548.145809775905,True,True,False,False,False,False,False,True
2022-11-22 10:50:00+00:00,5.525394845008849,281.6578449194136,391.7769134521485,1453.67460123698,True,True,False,False,False,False,False,True
2022-11-22 11:00:00+00:00,5.913703775405883,278.9052069878053,486.77308349609376,1494.8903423108566,True,True,False,False,False,False,False,True
2022-11-22 11:10:00+00:00,5.364546901301333,281.366296504379,288.10122222900384,1399.624877929688,True,True,False,False,False,False,False,True
2022-11-22 11:20:00+00:00,3.881277072429657,281.826515894154,145.10778255462645,1297.369726562501,True,True,False,False,False,False,False,True
2022-11-22 11:30:00+00:00,4.185572123527527,281.00856475495846,190.7782779693604,1285.480950927736,True,True,False,False,False,False,False,True
2022-11-22 11:40:00+00:00,4.902752876281739,284.23890577173216,312.5279777526856,1326.5528259277348,True,True,False,False,False,False,False,True
2022-11-22 11:50:00+00:00,4.426123619079589,287.25534191873106,216.4899625276264,1249.961547851563,True,True,False,False,False,False,False,True
2022-11-22 12:00:00+00:00,4.437001204490662,286.652116521076,191.67834587097167,1222.0277770996104,True,True,False,False,False,False,False,True
2022-11-22 12:10:00+00:00,4.833756041526795,287.2701643994907,268.3071044921875,1227.4659606933608,True,True,False,False,False,False,False,True
2022-11-22 12:20:00+00:00,5.130886054039001,284.5732451809014,308.3018756866454,1282.541400146485,True,True,False,False,False,False,False,True
2022-11-22 12:30:00+00:00,5.498831987380982,278.39479619302745,366.5557113647461,1365.5588439941414,True,True,False,False,False,False,False,True
2022-11-22 12:40:00+00:00,4.789113378524782,286.45722085129535,276.4216041564942,1371.723724365236,True,True,False,False,False,False,False,True
2022-11-22 12:50:00+00:00,5.056524705886839,292.8556882378575,290.0155235290528,1221.162255859375,True,True,False,False,False,False,False,True
2022-11-22 13:00:00+00:00,4.881684517860412,294.8292965412625,253.0266983032228,1186.2389160156265,True,True,False,False,False,False,False,True
2022-11-22 13:10:00+00:00,4.705786240100861,288.4883041455112,249.0305522918702,1214.2788146972662,True,True,False,False,False,False,False,True
2022-11-22 13:20:00+00:00,4.594429850578308,277.8872626973421,180.27725982666016,1200.6262878417972,True,True,False,False,False,False,False,True
2022-11-22 13:30:00+00:00,4.259283852577209,279.57461189071705,164.07120342254638,1225.6858642578134,True,True,False,False,False,False,False,True
2022-11-22 13:40:00+00:00,5.572506487369537,274.96624460391416,287.11630554199235,1276.1478942871097,True,True,False,False,False,False,False,True
2022-11-22 13:50:00+00:00,5.857700872421264,273.1825448702115,332.46557159423827,1373.160791015626,True,True,False,False,False,False,False,True
2022-11-22 14:00:00+00:00,6.4126637935638415,268.8557494882508,410.0408432006835,1354.0374938964865,True,True,False,False,False,False,False,True
2022-11-22 14:10:00+00:00,5.809345412254334,273.04010257464336,394.9844970703126,1419.6545104980482,True,True,False,False,False,False,False,True
2022-11-22 14:20:00+00:00,4.524523448944092,284.98802721925097,200.18024406433125,1354.5763916015626,True,True,False,False,False,False,False,True
2022-11-22 14:30:00+00:00,5.145791709423065,284.2531403678791,292.845390701294,1424.1128356933596,True,True,False,False,False,False,False,True
2022-11-22 14:40:00+00:00,5.154219162464142,284.1990841555275,313.3352210998536,1369.9109985351563,True,True,False,False,False,False,False,True
2022-11-22 14:50:00+00:00,5.853394222259522,290.3208295993277,427.32732315063487,1444.5099121093765,True,True,False,False,False,False,False,True
2022-11-22 15:00:00+00:00,5.253844022750855,287.8802403293124,366.9350555419924,1432.9886047363289,True,True,False,False,False,False,False,True
2022-11-22 15:10:00+00:00,5.128881239891053,284.82448044869943,274.8834373474122,1325.556652832032,True,True,False,False,False,False,False,True
2022-11-22 15:20:00+00:00,5.195502018928528,285.9546712242807,270.4743217468261,1270.0243433902149,True,True,False,False,False,False,False,True
2022-11-22 15:30:00+00:00,4.549137270450593,281.5290345174059,238.74454574584965,1278.1258138020846,True,True,False,False,False,False,False,True
2022-11-22 15:40:00+00:00,4.904813313484192,282.33023254845614,266.01503982543943,1201.8377807617196,True,True,False,False,False,False,False,True
2022-11-22 15:50:00+00:00,4.987193775177001,277.17345223618213,257.59589691162125,1275.843216745478,True,True,False,False,False,False,False,True
2022-11-22 16:00:00+00:00,5.4210354654412525,278.41344897588647,293.0550842285157,1304.5797729492203,True,True,False,False,False,False,False,True
2022-11-22 16:10:00+00:00,5.013886642456055,272.02523123311755,241.5781730651856,1254.6158203125,True,True,False,False,False,False,False,True
2022-11-22 16:20:00+00:00,5.522573328018189,268.2070936073936,272.27819976806643,1239.8609619140643,True,True,False,False,False,False,False,True
2022-11-22 16:30:00+00:00,5.598029923439027,269.0091289601332,276.713587710732,1254.9832580566422,True,True,False,False,False,False,False,True
2022-11-22 16:40:00+00:00,5.931467986106874,267.91716466537343,368.7544380187989,1375.9533813476576,True,True,False,False,False,False,False,True
2022-11-22 16:50:00+00:00,5.429983592033386,269.482365237629,312.27189788818384,1380.4688293457043,True,True,False,False,False,False,False,True
2022-11-22 17:00:00+00:00,5.5470944166183465,269.03050984123297,320.46217269897465,1300.3582824707053,True,True,False,False,False,False,False,True
2022-11-22 17:10:00+00:00,5.425305843353272,265.40935521501706,303.95405807495115,1284.8440673828125,True,True,False,False,False,False,False,True
2022-11-22 17:20:00+00:00,5.613139820098877,266.1355130877122,316.3955505371096,1248.2386596679698,True,True,False,False,False,False,False,True
2022-11-22 17:30:00+00:00,5.369989562034607,265.9181295692435,241.59418792724608,1222.6650840357745,True,True,False,False,False,False,False,True
2022-11-22 17:40:00+00:00,5.374401317702399,262.0556107435481,252.35412838584497,1243.044163754112,True,True,False,False,False,False,False,True
2022-11-22 17:50:00+00:00,5.439766001701355,258.8724996159847,269.49636611938485,1227.923162841798,True,True,False,False,False,False,False,True
2022-11-22 18:00:00+00:00,5.775970077514648,259.817647024386,313.2594925729854,1263.4752624511725,True,True,False,False,False,False,False,True
2022-11-22 18:10:00+00:00,6.167713069915772,257.6745350303747,449.36278991699226,1369.3720947265635,True,True,False,False,False,False,False,True
2022-11-22 18:20:00+00:00,5.649930691719055,252.2427849850212,343.3475158691407,1290.355676269532,True,True,False,False,False,False,False,True
2022-11-22 18:30:00+00:00,5.798393630981446,250.56457247609976,349.7974075317383,1276.637866210939,True,True,False,False,False,False,False,True
2022-11-22 18:40:00+00:00,6.335945057868957,248.83010225542276,408.5608169555664,1335.2897521972666,True,True,False,False,False,False,False,True
2022-11-22 18:50:00+00:00,6.410770440101624,250.47851426437995,479.7443069458008,1382.5428710937515,True,True,False,False,False,False,False,True
2022-11-22 19:00:00+00:00,5.911958861351012,248.57672256447563,433.5958175659181,1376.0677124023457,True,True,False,False,False,False,False,True
2022-11-22 19:10:00+00:00,6.7137084760163965,247.39934049760708,540.77841796875,1437.199777703538,True,True,False,False,False,False,False,True
2022-11-22 19:20:00+00:00,7.729227757453918,247.90651505394317,790.6624980725741,1626.9735900878918,True,True,False,False,False,False,False,True
2022-11-22 19:30:00+00:00,7.960572266578675,247.6640451379156,893.0071166992187,1718.9566040039083,True,True,False,False,False,False,False,True
2022-11-22 19:40:00+00:00,7.875630140304565,248.7763167284262,897.6280273437502,1746.3432983398438,True,True,False,False,False,False,False,True
2022-11-22 19:50:00+00:00,8.053491165763454,252.06633625298556,1015.8436218261728,1875.7237998560863,True,True,False,False,False,False,False,True
2022-11-22 20:00:00+00:00,7.8584228515625,252.44634165876525,832.687535336143,1709.8603637695328,True,True,False,False,False,False,False,True
2022-11-22 20:10:00+00:00,7.2544917345046995,249.0311500366693,671.2871154785157,1561.789349365236,True,True,False,False,False,False,False,True
2022-11-22 20:20:00+00:00,6.609444880485535,243.5087837168496,524.7089187622071,1448.8539306640637,True,True,False,False,False,False,False,True
2022-11-22 20:30:00+00:00,6.1125267982482905,246.02339963266945,430.6144332885742,1387.5237670898443,True,True,False,False,False,False,False,True
2022-11-22 20:40:00+00:00,5.487026190757752,244.1125816734332,281.9175308227539,1255.424200439454,True,True,False,False,False,False,False,True
2022-11-22 20:50:00+00:00,5.647554636001587,240.04253301167893,309.0877601623536,1222.4360290527354,True,True,False,False,False,False,False,True
2022-11-22 21:00:00+00:00,5.955655121803283,239.2464336343044,404.5523666381837,1284.3949707031254,True,True,False,False,False,False,False,True
2022-11-22 21:10:00+00:00,5.1239622831344604,243.48010283160207,262.66712036132816,1190.680865478517,True,True,False,False,False,False,False,True
2022-11-22 21:20:00+00:00,4.506257855892182,241.1368356655217,186.57617340087893,1122.51625366211,True,True,False,False,False,False,False,True
2022-11-22 21:30:00+00:00,5.043698048591613,234.5871676687345,249.437117767334,1167.2462219238307,True,True,False,False,False,False,False,True
2022-11-22 21:40:00+00:00,6.024948835372926,235.0246127314009,392.8247970581055,1281.4554077148453,True,True,False,False,False,False,False,True
2022-11-22 21:50:00+00:00,7.520510959625244,233.66173934350869,779.6130950927735,1605.6816920230283,True,True,False,False,False,False,False,True
2022-11-22 22:00:00+00:00,7.661660099029542,228.970296916417,763.8888122558594,1649.2895751953135,True,True,False,False,False,False,False,True
2022-11-22 22:10:00+00:00,7.405850386619567,230.65974269952133,779.9577514648438,1652.9639892578148,True,True,False,False,False,False,False,True
2022-11-22 22:20:00+00:00,7.27435460843538,234.3900310492214,683.3961669921875,1498.0993408203135,True,True,False,False,False,False,False,True
2022-11-22 22:30:00+00:00,7.172761058807375,233.18161876349524,654.7321105957031,1454.1206054687514,True,True,False,False,False,False,False,True
2022-11-22 22:40:00+00:00,6.447190093994142,229.02649438762745,454.5038323653373,1348.9667907714872,True,True,False,False,False,False,False,True
2022-11-22 22:50:00+00:00,5.501820516586303,221.25981209709047,285.63042068481434,1235.1576965332044,True,True,False,False,False,False,False,True
2022-11-22 23:00:00+00:00,5.444480907917023,221.1045861255139,278.20785140991217,1175.7463989257835,True,True,False,False,False,False,False,True
2022-11-22 23:10:00+00:00,3.91866192817688,213.2083851588081,121.2375350952149,1122.2059509277358,True,True,False,False,False,False,False,True
2022-11-22 23:20:00+00:00,4.829226922988891,224.69053063322525,225.1549270629884,1199.4178100585957,True,True,False,False,False,False,False,True
2022-11-22 23:30:00+00:00,4.847492361068725,221.60427289549773,231.71737899780285,1208.1302856445318,True,True,False,False,False,False,False,True
2022-11-22 23:40:00+00:00,5.033489628842003,207.28704116851875,256.3089848568565,1284.9282869037845,True,True,False,False,False,False,False,True
2022-11-22 23:50:00+00:00,5.950791668891906,206.8841750501291,406.0409317016602,1383.343041992188,True,True,False,False,False,False,False,True
2022-11-23 00:00:00+00:00,6.746658825874329,200.13644955749496,533.8408935546876,1465.2989990234385,True,True,False,False,False,False,False,True
2022-11-23 00:10:00+00:00,6.413777589797974,198.23501490936755,503.83387756347656,1432.3925231933604,True,True,False,False,False,False,False,True
2022-11-23 00:20:00+00:00,5.995360255241393,205.50831868396412,440.2905853271485,1398.9226135253923,True,True,False,False,False,False,False,True
2022-11-23 00:30:00+00:00,6.515592885017396,202.2643510638945,580.374626159668,1478.4125915527372,True,True,False,False,False,False,False,True
2022-11-23 00:40:00+00:00,6.692344975471497,201.9873338263666,643.2344680786133,1620.5083264802631,True,True,False,False,False,False,False,True
2022-11-23 00:50:00+00:00,7.558861112594604,203.72601775993627,889.6485229492188,1740.4070373535171,True,True,False,False,False,False,False,True
2022-11-23 01:00:00+00:00,7.610648556759483,200.36387727984103,927.665435791016,1734.4136657714862,True,True,False,False,False,False,False,True
2022-11-23 01:10:00+00:00,8.235983991622925,200.54650911894817,998.5513048673944,1817.83123779297,True,True,False,False,False,False,False,True
2022-11-23 01:20:00+00:00,7.575530219078064,204.70438146699624,829.6436096191408,1712.056848144533,True,True,False,False,False,False,False,True
2022-11-23 01:30:00+00:00,7.427457213401794,203.27206016541024,802.8831726074219,1654.5725830078147,True,True,False,False,False,False,False,True
2022-11-23 01:40:00+00:00,6.507481002807616,194.68528806274188,556.9354232788087,1518.3495117187515,True,True,False,False,False,False,False,True
2022-11-23 01:50:00+00:00,6.683973312377928,194.60006143359908,546.4167999267579,1555.8612365722668,True,True,False,False,False,False,False,True
2022-11-23 02:00:00+00:00,6.360261869430542,196.43682075623565,601.6833999633789,1558.1883911132825,True,True,False,False,False,False,False,True
2022-11-23 02:10:00+00:00,6.569739723205567,192.62868605853492,559.4718322753907,1491.117938232422,True,True,False,False,False,False,False,True
2022-11-23 02:20:00+00:00,7.433503677970485,197.64900888716545,789.2193756103516,1714.375815943668,True,True,False,False,False,False,False,True
2022-11-23 02:30:00+00:00,6.687611627578737,193.5161498778054,630.1949188232422,1611.687945556642,True,True,False,False,False,False,False,True
2022-11-23 02:40:00+00:00,6.935810732841492,190.50072215181797,692.4238008197985,1615.7461791992191,True,True,False,False,False,False,False,True
2022-11-23 02:50:00+00:00,6.542489957809448,189.5532433580594,608.2757400512696,1536.3296752929705,True,True,False,False,False,False,False,True
2022-11-23 03:00:00+00:00,6.219186878204345,186.66068924467228,505.02581329345713,1455.3290710449226,True,True,False,False,False,False,False,True
2022-11-23 03:10:00+00:00,5.5311491847038265,181.03052335688855,388.8179489135743,1376.827508223685,True,True,False,False,False,False,False,True
2022-11-23 03:20:00+00:00,5.391577732563019,183.67133871101024,312.69814758300794,1249.5696228027346,True,True,False,False,False,False,False,True
2022-11-23 03:30:00+00:00,5.071396162635401,181.5194291771616,254.28999167994448,1198.0133850097668,True,True,False,False,False,False,False,True
2022-11-23 03:40:00+00:00,3.9757230997085578,184.15733509643232,128.5613251686097,1116.359539794924,True,True,False,False,False,False,False,True
2022-11-23 03:50:00+00:00,5.000936897177446,175.51638281712962,234.68124791195524,1202.8877017372542,True,True,False,False,False,False,False,True
2022-11-23 04:00:00+00:00,6.058973908424377,173.4823586564621,391.7993103027346,1348.4278747558603,True,True,False,False,False,False,False,True
2022-11-23 04:10:00+00:00,6.833605694770813,173.01119576441351,572.0979125976564,1514.5362487792984,True,True,False,False,False,False,False,True
2022-11-23 04:20:00+00:00,6.405721426010132,168.86412678947306,561.1274200439453,1505.5788330078146,True,True,False,False,False,False,False,True
2022-11-23 04:30:00+00:00,6.601128888130188,171.47254170981887,630.0700714111329,1514.8383728027352,True,True,False,False,False,False,False,True
2022-11-23 04:40:00+00:00,7.465807294845581,162.9010205333567,774.3268402099609,1660.288342285158,True,True,False,False,False,False,False,True
2022-11-23 04:50:00+00:00,7.420848917961119,156.7816540846744,853.2924713134768,1725.0724243164077,True,True,False,False,False,False,False,True
2022-11-23 05:00:00+00:00,8.135263657569885,156.01493389226584,991.793521118164,1783.867540861432,True,True,False,False,False,False,False,True
2022-11-23 05:10:00+00:00,7.930392541383442,155.95067067170487,1004.1933047645974,1775.0119384765633,True,True,False,False,False,False,False,True
2022-11-23 05:20:00+00:00,8.694440722465515,157.11916878053648,1209.7094177246108,1909.4386413574225,True,True,False,False,False,False,False,True
2022-11-23 05:30:00+00:00,7.833196306228638,155.70411680492705,1079.0134429931654,1842.164062500001,True,True,False,False,False,False,False,True
2022-11-23 05:40:00+00:00,8.246583271026612,153.20129248566184,1067.8103271484374,1803.103451377468,True,True,False,False,False,False,False,True
2022-11-23 05:50:00+00:00,7.9394783220793075,148.6236078295343,1018.6335127981092,1791.7509460449237,True,True,False,False,False,False,False,True
2022-11-23 06:00:00+00:00,7.7650863064659985,147.98752639336567,861.6223551432292,1787.8370564778654,True,True,False,False,False,False,False,True
2022-11-23 06:10:00+00:00,8.962334489822386,150.99156331437513,1314.1432952880866,2045.563629150391,True,True,False,False,False,False,False,True
2022-11-23 06:20:00+00:00,8.838485574722293,149.18242128258737,1452.049432373049,2060.0,True,True,False,False,False,False,False,True
2022-11-23 06:30:00+00:00,9.029363870620722,149.741672254129,1311.0754699707045,2060.0,True,True,False,False,False,False,False,True
2022-11-23 06:40:00+00:00,8.574118542671204,149.068792376617,1140.887884521485,2035.8076477050795,True,True,False,False,False,False,False,True
2022-11-23 06:50:00+00:00,7.797333407402038,144.85719084835318,953.0856597900398,1922.9850219726584,True,True,False,False,False,False,False,True
2022-11-23 07:00:00+00:00,8.091196393966674,146.35051988044063,960.3486450195318,1895.7697998046883,True,True,False,False,False,False,False,True
2022-11-23 07:10:00+00:00,7.857735919952392,152.64999534656158,1090.2848846435547,1888.1025146484385,True,True,False,False,False,False,False,True
2022-11-23 07:20:00+00:00,8.35847795009613,143.0515655068274,1205.6391143798842,2055.8503662109383,True,True,False,False,False,False,False,True
2022-11-23 07:30:00+00:00,7.868594932556154,140.37662537008134,1165.6619934082034,2060.0,True,True,False,False,False,False,False,True
2022-11-23 07:40:00+00:00,7.822727060317995,139.12350854796966,1170.1382995605488,2047.730725097657,True,True,False,False,False,False,False,True
2022-11-23 07:50:00+00:00,7.648313784599305,138.55508312993152,1070.2571136474614,2055.625,True,True,False,False,False,False,False,True
2022-11-23 08:00:00+00:00,7.73459222316742,140.38957648349844,1078.3924041748048,2047.1346679687508,True,True,False,False,False,False,False,True
2022-11-23 08:10:00+00:00,6.998366379737853,141.9687879346659,883.3143966674809,1825.4723693847668,True,True,False,False,False,False,False,True
2022-11-23 08:20:00+00:00,5.972138571739197,146.56133823591335,459.4774932861328,1499.601776123048,True,True,False,False,False,False,False,True
2022-11-23 08:30:00+00:00,6.39697856903076,164.3495509532703,522.3010787963868,1370.5315734863295,True,True,False,False,False,False,False,True
2022-11-23 08:40:00+00:00,8.46834936141968,155.46412129018017,1142.1656860351568,1797.6512512207032,True,True,False,False,False,False,False,True
2022-11-23 08:50:00+00:00,8.979300785064698,159.24429263174238,1417.2881225585954,2040.0569030761728,True,True,False,False,False,False,False,True
2022-11-23 09:00:00+00:00,10.114378929138171,168.48383171906914,1679.840484619142,2060.0,True,True,False,False,False,False,False,True
2022-11-23 09:10:00+00:00,10.429848718643193,178.13848266378272,1859.6450317382828,2060.0,True,True,False,False,False,False,False,True
2022-11-23 09:20:00+00:00,10.096484827995296,196.956549886934,1675.7958007812508,2060.0,True,True,False,False,False,False,False,True
2022-11-23 09:30:00+00:00,10.63915946483613,218.4651297704026,1923.6919921875012,2060.0,True,True,False,False,False,False,False,True
2022-11-23 09:40:00+00:00,9.850680136680603,232.85103594772596,1762.7574707031258,2060.0,True,True,False,False,False,False,False,True
2022-11-23 09:50:00+00:00,10.223229551315306,240.9565302386438,1832.3296936035172,2060.0,True,True,False,False,False,False,False,True
2022-11-23 10:00:00+00:00,10.127038669586176,245.81956503471844,1790.4494476318364,2060.0,True,True,False,False,False,False,False,True
2022-11-23 10:10:00+00:00,9.779492926597598,244.595754605483,1724.1883239746112,2060.0,True,True,False,False,False,False,False,True
2022-11-23 10:20:00+00:00,8.677827167510987,248.26269401530635,1375.163482666017,2058.9270751953127,True,True,False,False,False,False,False,True
2022-11-23 10:30:00+00:00,9.593515276908876,248.01873234110215,1554.3342041015635,1997.9333557128907,True,True,False,False,False,False,False,True
2022-11-23 10:40:00+00:00,10.379952716827397,244.9673061254624,1849.796533203126,2060.0,True,True,False,False,False,False,False,True
2022-11-23 10:50:00+00:00,10.675783300399775,245.78945377374333,1881.2616699218768,2060.0,True,True,False,False,False,False,False,True
2022-11-23 11:00:00+00:00,11.26594078540802,246.52402239642677,1962.5999145507824,2060.0,True,True,False,False,False,False,False,True
2022-11-23 11:10:00+00:00,11.405253360145968,248.50563491836795,1991.065527343751,2060.0,True,True,False,False,False,False,False,True
2022-11-23 11:20:00+00:00,11.960159778594964,246.4964401524049,2020.188983154299,2060.0,True,True,False,False,False,False,False,True
2022-11-23 11:30:00+00:00,10.398793601989746,241.89330932219053,1888.63245239258,2060.0,True,True,False,False,False,False,False,True
2022-11-23 11:40:00+00:00,9.373623895645142,241.9927024344828,1518.3685206363089,2060.0,True,True,False,False,False,False,False,True
2022-11-23 11:50:00+00:00,10.334790182113649,243.3407264328616,1908.8864379882828,2060.0,True,True,False,False,False,False,False,True
2022-11-23 12:00:00+00:00,9.311198210716244,241.41496657523203,1584.4169433593763,2057.1927612304685,True,True,False,False,False,False,False,True
2022-11-23 12:10:00+00:00,9.932317972183228,240.82030891168583,1836.907977294924,2060.0,True,True,False,False,False,False,False,True
2022-11-23 12:20:00+00:00,8.204539036750791,239.36924554365757,1288.2210144042976,2048.730157470703,True,True,False,False,False,False,False,True
2022-11-23 12:30:00+00:00,8.858960127830514,244.49325129196805,1332.8911102294928,2023.6771667480475,True,True,False,False,False,False,False,True
2022-11-23 12:40:00+00:00,9.18681099414825,230.4898416876121,1552.7496032714855,2059.343505859375,True,True,False,False,False,False,False,True
2022-11-23 12:50:00+00:00,9.776114487648012,233.95881469180404,1769.27830810547,2060.0,True,True,False,False,False,False,False,True
2022-11-23 13:00:00+00:00,10.623492765426638,231.50651688525443,1939.6184997558607,2060.0,True,True,False,False,False,False,False,True
2022-11-23 13:10:00+00:00,10.360090994834888,232.67169079480905,1782.5670471191424,2060.0,True,True,False,False,False,False,False,True
2022-11-23 13:20:00+00:00,11.016052532196031,230.6270045021205,1996.6281799316432,2060.0,True,True,False,False,False,False,False,True
2022-11-23 13:30:00+00:00,12.333266067504884,224.99692765268108,2022.440496826173,2060.0,True,True,False,False,False,False,False,True
2022-11-23 13:40:00+00:00,10.70427670478821,233.5584315932153,1953.5426818847675,2060.0,True,True,False,False,False,False,False,True
2022-11-23 13:50:00+00:00,10.478853750228884,239.03843941847703,1926.1974670410168,2060.0,True,True,False,False,False,False,False,True
2022-11-23 14:00:00+00:00,10.107213997840882,228.40413355069225,1780.841589355471,2060.0,True,True,False,False,False,False,False,True
2022-11-23 14:10:00+00:00,8.867888569831845,223.44914313247787,1419.6724853515634,2054.1388977050783,True,True,False,False,False,False,False,True
2022-11-23 14:20:00+00:00,8.829167175292962,221.7059525154962,1429.529504394533,2060.0,True,True,False,False,False,False,False,True
2022-11-23 14:30:00+00:00,9.821202945709228,227.3627794381921,1711.3253601074234,2060.0,True,True,False,False,False,False,False,True
2022-11-23 14:40:00+00:00,9.627948713302606,230.03208284886608,1648.8731384277355,2060.0,True,True,False,False,False,False,False,True
2022-11-23 14:50:00+00:00,9.926266717910767,230.32353946918704,1765.9191894531264,2060.0,True,True,False,False,False,False,False,True
2022-11-23 15:00:00+00:00,10.194606208801266,225.9667880663983,1871.7354248046895,2060.0,True,True,False,False,False,False,False,True
2022-11-23 15:10:00+00:00,10.58404746055602,225.7399569528829,1954.5574768066424,2060.0,True,True,False,False,False,False,False,True
2022-11-23 15:20:00+00:00,9.710978817939765,225.59235721185053,1710.6696655273456,2060.0,True,True,False,False,False,False,False,True
2022-11-23 15:30:00+00:00,10.026337027549744,219.69800329462265,1712.8438049316403,2060.0,True,True,False,False,False,False,False,True
2022-11-23 15:40:00+00:00,9.484757494926455,218.51121794314287,1516.0868103027371,2056.550946044922,True,True,False,False,False,False,False,True
2022-11-23 15:50:00+00:00,9.026115274429326,214.90437514614084,1458.0260772705092,2058.8780822753906,True,True,False,False,False,False,False,True
2022-11-23 16:00:00+00:00,8.802325868606566,210.3664223984892,1269.3643280029296,1938.7621093750008,True,True,False,False,False,False,False,True
2022-11-23 16:10:00+00:00,7.632405757904055,210.75892692553265,851.7281555175784,1757.3502258300782,True,True,False,False,False,False,False,True
2022-11-23 16:20:00+00:00,7.814336705207824,212.6594621140508,871.4955841064451,1681.1018859863293,True,True,False,False,False,False,False,True
2022-11-23 16:30:00+00:00,7.742537021636963,208.09037580046572,942.8999664306648,1784.2959960937528,True,True,False,False,False,False,False,True
2022-11-23 16:40:00+00:00,7.272515964508057,201.56415429065177,860.6093627929691,1823.8246276855505,True,True,False,False,False,False,False,True
2022-11-23 16:50:00+00:00,8.353967142105102,207.90937380471252,1281.7140411376963,2033.42172241211,True,True,False,False,False,False,False,True
2022-11-23 17:00:00+00:00,8.956394600868226,219.8003316744621,1472.8497680664063,2038.5038269042968,True,True,False,False,False,False,False,True
2022-11-23 17:10:00+00:00,8.395769977569584,210.3047150254281,1163.407781982423,1990.7788452148443,True,True,False,False,False,False,False,True
2022-11-23 17:20:00+00:00,8.847543931007383,207.95104829043729,1312.6125823974623,2035.639434814453,True,True,False,False,False,False,False,True
2022-11-23 17:30:00+00:00,8.73193681240082,215.01988374633345,1397.8013153076183,2043.950146484375,True,True,False,False,False,False,False,True
2022-11-23 17:40:00+00:00,11.39266710281372,215.1459530438316,2019.2702697753923,2060.0,True,True,False,False,False,False,False,True
2022-11-23 17:50:00+00:00,11.248269367218018,206.72735374102675,2055.200012207034,2060.0,True,True,False,False,False,False,False,True
2022-11-23 18:00:00+00:00,9.887972283363345,210.4510751349926,1969.859686279299,2060.0,True,True,False,False,False,False,False,True
2022-11-23 18:10:00+00:00,10.19872694015503,207.59582840697016,1939.8330200195333,2060.0,True,True,False,False,False,False,False,True
2022-11-23 18:20:00+00:00,9.57493417263031,204.8170439179891,1580.812384033204,2060.0,True,True,False,False,False,False,False,True
2022-11-23 18:30:00+00:00,10.71456046104431,205.01726732037343,1950.650366210939,2060.0,True,True,False,False,False,False,False,True
2022-11-23 18:40:00+00:00,10.114471793174744,209.43911547452157,1888.7151306152368,2060.0,True,True,False,False,False,False,False,True
2022-11-23 18:50:00+00:00,10.586553335189809,213.18025012424596,1950.9085815429703,2060.0,True,True,False,False,False,False,False,True
2022-11-23 19:00:00+00:00,10.29874176979065,221.5496915973304,1972.546038818362,2060.0,True,True,False,False,False,False,False,True
2022-11-23 19:10:00+00:00,10.897772264480569,215.32753688791195,2050.2675231933617,2060.0,True,True,False,False,False,False,False,True
2022-11-23 19:20:00+00:00,10.986893754256396,215.34742947151688,1928.45251464844,2060.0,True,True,False,False,False,False,False,True
2022-11-23 19:30:00+00:00,11.148275715964177,218.54352948319064,1951.979160853796,2060.0,True,True,False,False,False,False,False,True
2022-11-23 19:40:00+00:00,10.596670903657609,217.1442880281262,1978.6860801295245,2060.0,True,True,False,False,False,False,False,True
2022-11-23 19:50:00+00:00,10.240325641632094,226.3478919631988,1979.6740356445328,2060.0,True,True,False,False,False,False,False,True
2022-11-23 20:00:00+00:00,10.61617908477784,221.749838993994,1890.15298461914,2060.0,True,True,False,False,False,False,False,True
2022-11-23 20:10:00+00:00,9.191934156417842,215.43872417847135,1575.3970275878908,2060.0,True,True,False,False,False,False,False,True
2022-11-23 20:20:00+00:00,9.823448944091806,231.0515347896384,1727.9977478027365,2060.0,True,True,False,False,False,False,False,True
2022-11-23 20:30:00+00:00,10.704332399368289,230.79995717121915,1952.464916992189,2060.0,True,True,False,False,False,False,False,True
2022-11-23 20:40:00+00:00,8.638845777511595,217.37774709839508,1318.1895751953148,1975.4458862304696,True,True,False,False,False,False,False,True
2022-11-23 20:50:00+00:00,8.224382472038268,211.3659303816842,1151.254937744142,1920.1140441894545,True,True,False,False,False,False,False,True
2022-11-23 21:00:00+00:00,8.621675634384156,205.75695843186296,1253.9260192871102,2045.8625000000009,True,True,False,False,False,False,False,True
2022-11-23 21:10:00+00:00,7.761786389350891,204.91599772834508,947.2621429443363,1906.1725036621108,True,True,False,False,False,False,False,True
2022-11-23 21:20:00+00:00,7.644972467422486,213.19740770574748,978.3138061523448,1848.5036621093773,True,True,False,False,False,False,False,True
