timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-11-23 21:30:00+00:00,8.213189196586608,214.16944503384477,1172.1086608886728,2025.7218017578136,True,True,False,False,False,False,False,True
2022-11-23 21:40:00+00:00,8.182932209968566,214.50564768176065,1069.3319488525392,2013.9604003906256,True,True,False,False,False,False,False,True
2022-11-23 21:50:00+00:00,7.995692324638367,212.2025800487709,1164.1782196044935,2057.3201416015627,True,True,False,False,False,False,False,True
2022-11-23 22:00:00+00:00,8.789202165603635,211.3826602482683,1337.807086181643,2060.0,True,True,False,False,False,False,False,True
2022-11-23 22:10:00+00:00,8.091734743118286,211.43184387762597,1182.0867858886736,2038.3650268554695,True,True,False,False,False,False,False,True
2022-11-23 22:20:00+00:00,8.485928010940551,211.79262720828137,1274.5316101074231,2030.753277587892,True,True,False,False,False,False,False,True
2022-11-23 22:30:00+00:00,8.678978157043458,214.70028002380135,1356.617871093751,2060.0,True,True,False,False,False,False,False,True
2022-11-23 22:40:00+00:00,8.260486364364626,218.23978187527456,1243.0040344238296,2054.021325683594,True,True,False,False,False,False,False,True
2022-11-23 22:50:00+00:00,8.649630594253535,214.51484708197475,1342.0620178222673,2060.0,True,True,False,False,False,False,False,True
2022-11-23 23:00:00+00:00,8.976312112808227,212.55229586035543,1500.374218750001,2060.0,True,True,False,False,False,False,False,True
2022-11-23 23:10:00+00:00,9.393374395370484,217.6527004423018,1513.395629882815,2060.0,True,True,False,False,False,False,False,True
2022-11-23 23:20:00+00:00,8.0596773147583,219.8925630968495,1080.9763031005862,2034.540405273438,True,True,False,False,False,False,False,True
2022-11-23 23:30:00+00:00,8.654531264305115,221.99259548125,1294.7295867919936,2047.3355407714844,True,True,False,False,False,False,False,True
2022-11-23 23:40:00+00:00,9.159616827964784,224.2046015143465,1599.902239990236,2060.0,True,True,False,False,False,False,False,True
2022-11-23 23:50:00+00:00,9.245783948898318,222.61464982710697,1532.9549682617196,2060.0,True,True,False,False,False,False,False,True
2022-11-24 00:00:00+00:00,8.157650184631347,223.2719422987064,1207.36241760254,2035.500634765626,True,True,False,False,False,False,False,True
2022-11-24 00:10:00+00:00,8.136210465431214,219.7950624558952,1120.8270202636727,2042.206005859376,True,True,False,False,False,False,False,True
2022-11-24 00:20:00+00:00,9.567472100257875,220.56047989587591,1701.3904296875012,2060.0,True,True,False,False,False,False,False,True
2022-11-24 00:30:00+00:00,9.725476193428042,221.4675764005772,1760.7263061523458,2060.0,True,True,False,False,False,False,False,True
2022-11-24 00:40:00+00:00,9.375294542312629,221.57547288695017,1588.0300292968757,2060.0,True,True,False,False,False,False,False,True
2022-11-24 00:50:00+00:00,9.322020125389097,218.52353676464256,1482.352001953127,2060.0,True,True,False,False,False,False,False,True
2022-11-24 01:00:00+00:00,9.143393230438226,222.413303951015,1603.9058593750017,2060.0,True,True,False,False,False,False,False,True
2022-11-24 01:10:00+00:00,9.872862267494202,223.9663882457656,1833.938836669924,2060.0,True,True,False,False,False,False,False,True
2022-11-24 01:20:00+00:00,9.628097105026248,224.04214843303475,1707.9049011230484,2060.0,True,True,False,False,False,False,False,True
2022-11-24 01:30:00+00:00,9.55458970069885,227.5596677047005,1803.3668395996096,2060.0,True,True,False,False,False,False,False,True
2022-11-24 01:40:00+00:00,9.97790746688843,222.74918377378737,1812.9000061035167,2060.0,True,True,False,False,False,False,False,True
2022-11-24 01:50:00+00:00,9.8495478630066,227.12650072342885,1880.8337585449235,2060.0,True,True,False,False,False,False,False,True
2022-11-24 02:00:00+00:00,9.89140620231628,225.0064974296204,1891.1053527832037,2060.0,True,True,False,False,False,False,False,True
2022-11-24 02:10:00+00:00,9.01295454502106,225.60052073981245,1550.2499877929702,2060.0,True,True,False,False,False,False,False,True
2022-11-24 02:20:00+00:00,9.510318088531497,217.9130980262592,1496.2494628906256,2060.0,True,True,False,False,False,False,False,True
2022-11-24 02:30:00+00:00,9.107864594459532,219.21214701304947,1400.5543640136725,2060.0,True,True,False,False,False,False,False,True
2022-11-24 02:40:00+00:00,8.381458258628845,218.2363255374951,1209.7318237304703,2059.7473016036183,True,True,False,False,False,False,False,True
2022-11-24 02:50:00+00:00,7.444089078903197,217.8528624324084,893.993606567383,1911.1895112537209,True,True,False,False,False,False,False,True
2022-11-24 03:00:00+00:00,8.097192168235779,216.62297048550067,1037.9185668945318,1912.6828806023864,True,True,False,False,False,False,False,True
2022-11-24 03:10:00+00:00,6.917897939682007,216.4503294758541,682.6300628662109,1675.2881164550788,True,True,False,False,False,False,False,True
2022-11-24 03:20:00+00:00,7.238824987411499,214.23698859830557,732.6157287597655,1754.0751546223978,True,True,False,False,False,False,False,True
2022-11-24 03:30:00+00:00,9.227611327171328,215.60270948983865,1442.8795928955092,2038.5843827097044,True,True,False,False,False,False,False,True
2022-11-24 03:40:00+00:00,8.843511179873818,218.2944619049438,1531.3511535644534,2060.0,True,True,False,False,False,False,False,True
2022-11-24 03:50:00+00:00,9.398503939310707,219.9498688152985,1608.7007385253903,2060.0,True,True,False,False,False,False,False,True
2022-11-24 04:00:00+00:00,8.148517537117005,214.5182858857339,1213.2787445068363,1975.6271667480469,True,True,False,False,False,False,False,True
2022-11-24 04:10:00+00:00,7.624813485145569,207.191508579226,916.766445922852,1872.6046264648444,True,True,False,False,False,False,False,True
2022-11-24 04:20:00+00:00,7.7151846634714225,210.86697810986425,1031.8015960693367,1843.1275939941413,True,True,False,False,False,False,False,True
2022-11-24 04:30:00+00:00,8.277099919319157,207.3554741318176,1137.1600524902346,1990.9013793945323,True,True,False,False,False,False,False,True
2022-11-24 04:40:00+00:00,8.495784759521484,209.23355253474864,1195.1589933696553,1993.349353027345,True,True,False,False,False,False,False,True
2022-11-24 04:50:00+00:00,8.129787921905518,210.1820873397093,1104.7585906982429,1958.8669433593757,True,True,False,False,False,False,False,True
2022-11-24 05:00:00+00:00,8.036492800712585,209.4834599324834,1163.3501617431648,2032.5545837402344,True,True,False,False,False,False,False,True
2022-11-24 05:10:00+00:00,7.996230745315552,212.39892721138023,1112.5545684814458,1992.2323242187504,True,True,False,False,False,False,False,True
2022-11-24 05:20:00+00:00,8.849641680717472,208.00005636635453,1252.3024902343757,2000.4205810546875,True,True,False,False,False,False,False,True
2022-11-24 05:30:00+00:00,8.915965533256527,207.46356117167284,1436.560400390626,2054.321807861328,True,True,False,False,False,False,False,True
2022-11-24 05:40:00+00:00,8.741533637046812,211.20923950334185,1363.8173736572278,2055.2053100585945,True,True,False,False,False,False,False,True
2022-11-24 05:50:00+00:00,7.969296598434449,209.3846708835903,1125.9366546630868,1990.2530212402355,True,True,False,False,False,False,False,True
2022-11-24 06:00:00+00:00,8.524704957008362,210.211458382456,1266.5078125000014,2060.0,True,True,False,False,False,False,False,True
2022-11-24 06:10:00+00:00,8.954092764854428,211.4855317759666,1437.188385009768,2054.979937744141,True,True,False,False,False,False,False,True
2022-11-24 06:20:00+00:00,8.763307428359983,208.22449688899223,1326.9240600585954,2059.817102050781,True,True,False,False,False,False,False,True
2022-11-24 06:30:00+00:00,8.26022641658783,206.1046700116502,1113.374615478516,1945.4626708984392,True,True,False,False,False,False,False,True
2022-11-24 06:40:00+00:00,7.796720957756042,202.48055164260387,1036.5660705566406,1984.7985412597664,True,True,False,False,False,False,False,True
2022-11-24 06:50:00+00:00,8.621397161483767,199.20614834950217,1292.1355651855486,2060.0,True,True,False,False,False,False,False,True
2022-11-24 07:00:00+00:00,8.357772588729858,191.69108426287477,1268.337298583985,2060.0,True,True,False,False,False,False,False,True
2022-11-24 07:10:00+00:00,8.09062101840973,191.84802189645072,1115.7904602050787,2037.739569091797,True,True,False,False,False,False,False,True
2022-11-24 07:20:00+00:00,7.9365709066391,191.78886969681767,921.6391906738284,1869.5997558593767,True,True,False,False,False,False,False,True
2022-11-24 07:30:00+00:00,6.991121292114258,188.43412752485236,175.51436505317687,752.8714050292975,True,True,True,False,False,False,False,False
2022-11-24 07:40:00+00:00,7.448766922950743,183.88376635694377,853.5843338012698,1838.7543273925785,True,True,True,False,False,False,False,False
2022-11-24 07:50:00+00:00,7.99717755317688,186.4511726017992,1013.046826171876,1970.886376953125,True,True,False,False,False,False,False,True
2022-11-24 08:00:00+00:00,7.647775483131409,183.6530003915134,1084.1897979736334,2015.003942871094,True,True,False,False,False,False,False,True
2022-11-24 08:10:00+00:00,7.714006519317627,181.7105392371718,980.0829925537116,1943.9945312500024,True,True,False,False,False,False,False,True
2022-11-24 08:20:00+00:00,8.187387371063233,174.05466971433975,1149.53751525879,2008.0666442871104,True,True,False,False,False,False,False,True
2022-11-24 08:30:00+00:00,7.249219942092895,177.19677269205772,851.0457702636719,1810.351727294923,True,True,False,False,False,False,False,True
2022-11-24 08:40:00+00:00,7.283375024795532,177.5654759173749,844.9400115966798,1792.9594238281268,True,True,False,False,False,False,False,True
2022-11-24 08:50:00+00:00,7.787643909454346,180.15030545500017,944.770547485352,1912.7211242675785,True,True,False,False,False,False,False,True
2022-11-24 09:00:00+00:00,7.421015977859495,178.00358262350824,868.0132232666019,1804.0725341796897,True,True,False,False,False,False,False,True
2022-11-24 09:10:00+00:00,7.515294909477236,173.02897775130486,902.8886962890632,1812.8176940917976,True,True,False,False,False,False,False,True
2022-11-24 09:20:00+00:00,6.997438263893128,175.65808289908534,726.4208831787112,1771.2885375976566,True,True,False,False,False,False,False,True
2022-11-24 09:30:00+00:00,7.580727648735047,171.55002611759676,851.4939361572266,1911.2187255859385,True,True,False,False,False,False,False,True
2022-11-24 09:40:00+00:00,7.2375441789627075,170.38523813758115,844.9821594238283,1813.9853332519535,True,True,False,False,False,False,False,True
2022-11-24 09:50:00+00:00,7.105342030525208,162.60586646139743,823.9641479492187,1777.7228271484378,True,True,False,False,False,False,False,True
2022-11-24 10:00:00+00:00,7.265926241874695,159.96178920183536,827.2603057861328,1888.5026184082028,True,True,False,False,False,False,False,True
2022-11-24 10:10:00+00:00,7.310123538970949,164.90752948238514,810.9896697998047,1814.4098999023447,True,True,False,False,False,False,False,True
2022-11-24 10:20:00+00:00,6.840993428230286,173.78092066500858,621.6876983642579,1704.3160888671882,True,True,False,False,False,False,False,True
2022-11-24 10:30:00+00:00,6.842478585243225,170.19519053430713,668.0656539916992,1781.3156188964858,True,True,False,False,False,False,False,True
2022-11-24 10:40:00+00:00,7.889848971366884,167.0561130084178,1150.8969512939466,1964.726416015625,True,True,False,False,False,False,False,True
2022-11-24 10:50:00+00:00,9.507905101776124,166.0293132223518,1519.1801879882828,2060.0,True,True,False,False,False,False,False,True
2022-11-24 11:00:00+00:00,8.985630607604982,169.99252458245985,1628.9195404052734,2060.0,True,True,False,False,False,False,False,True
2022-11-24 11:10:00+00:00,9.355265688896178,175.53587768821012,1564.063192749025,2060.0,True,True,False,False,False,False,False,True
2022-11-24 11:20:00+00:00,8.799355816841125,170.22915020546907,1410.622143554688,2060.0,True,True,False,False,False,False,False,True
2022-11-24 11:30:00+00:00,9.794194436073306,179.66447715232766,1580.602731323244,2060.0,True,True,False,False,False,False,False,True
2022-11-24 11:40:00+00:00,9.52650463581086,177.57995080801447,1696.8730041503914,2060.0,True,True,False,False,False,False,False,True
2022-11-24 11:50:00+00:00,9.652777621620588,176.98172234556557,1754.241192626953,2060.0,True,True,False,False,False,False,False,True
2022-11-24 12:00:00+00:00,10.786192989349374,170.6895383798866,1869.6279724121111,2060.0,True,True,False,False,False,False,False,True
2022-11-24 12:10:00+00:00,10.474250102043156,175.31039812682425,1847.136877441408,2060.0,True,True,False,False,False,False,False,True
2022-11-24 12:20:00+00:00,10.774999856948856,173.50043746226993,1866.187442177222,2060.0,True,True,False,False,False,False,False,True
2022-11-24 12:30:00+00:00,10.27889845371246,168.73542284581993,1827.996325683596,2060.0,True,True,False,False,False,False,False,True
2022-11-24 12:40:00+00:00,10.201901292800905,169.29339746358357,1834.7637023925795,2060.0,True,True,False,False,False,False,False,True
2022-11-24 12:50:00+00:00,10.339115238189695,169.4285001104846,1876.592211914064,2060.0,True,True,False,False,False,False,False,True
2022-11-24 13:00:00+00:00,10.578181719779968,174.22259473072302,1866.314172363284,2060.0,True,True,False,False,False,False,False,True
2022-11-24 13:10:00+00:00,9.554367017745976,172.06614892932055,1690.0992553710937,2060.0,True,True,False,False,False,False,False,True
2022-11-24 13:20:00+00:00,9.935343861579902,166.04445928081032,1795.6519348144543,2060.0,True,True,False,False,False,False,False,True
2022-11-24 13:30:00+00:00,10.938498282432544,168.49080678964765,1963.970556640627,2060.0,True,True,False,False,False,False,False,True
2022-11-24 13:40:00+00:00,11.297329998016355,176.08476301643668,1951.322113037112,2060.0,True,True,False,False,False,False,False,True
2022-11-24 13:50:00+00:00,10.941561222076414,175.42176166816546,1946.7198303222667,2060.0,True,True,False,False,False,False,False,True
2022-11-24 14:00:00+00:00,11.162325048446649,175.85785376081708,1958.899328613284,2060.0,True,True,False,False,False,False,False,True
2022-11-24 14:10:00+00:00,11.24064016342162,171.16975620385688,1942.302160644534,2060.0,True,True,False,False,False,False,False,True
2022-11-24 14:20:00+00:00,11.403303384780887,174.2943682052105,2029.0312561035169,2060.0,True,True,False,False,False,False,False,True
2022-11-24 14:30:00+00:00,11.4779061794281,183.08233390440827,2010.3074035644556,2060.0,True,True,False,False,False,False,False,True
2022-11-24 14:40:00+00:00,11.300448608398431,174.84706484439562,2007.2348144531268,2060.0,True,True,False,False,False,False,False,True
2022-11-24 14:50:00+00:00,10.665759515762332,177.88215595287377,1961.8775329589864,2060.0,True,True,False,False,False,False,False,True
2022-11-24 15:00:00+00:00,9.65228419303894,176.72155778289005,1666.9129516601583,2060.0,True,True,False,False,False,False,False,True
2022-11-24 15:10:00+00:00,10.731136655807491,171.7838888166159,1844.0482543945327,2060.0,True,True,False,False,False,False,False,True
2022-11-24 15:20:00+00:00,10.36055481433868,185.24436188539656,1790.3080566406277,2060.0,True,True,False,False,False,False,False,True
2022-11-24 15:30:00+00:00,10.704573678970338,194.2264885837771,1858.173016357424,2060.0,True,True,False,False,False,False,False,True
2022-11-24 15:40:00+00:00,12.648810100555426,208.9051687745313,1964.415014648439,2052.0,True,True,False,False,False,False,False,True
2022-11-24 15:50:00+00:00,11.621338415145868,224.3479698574017,1964.84821777344,2060.0,True,True,False,False,False,False,False,True
2022-11-24 16:00:00+00:00,10.148719573020944,227.68149429374412,1814.2279846191416,2060.0,True,True,False,False,False,False,False,True
2022-11-24 16:10:00+00:00,9.307615733146667,218.57896887577203,1481.543688964845,2060.0,True,True,False,False,False,False,False,True
2022-11-24 16:20:00+00:00,8.670216536521911,214.68587116052169,1270.683233642579,2049.755743408203,True,True,False,False,False,False,False,True
2022-11-24 16:30:00+00:00,8.368445897102358,206.76426474308423,1234.2178192138697,2018.743658447266,True,True,False,False,False,False,False,True
2022-11-24 16:40:00+00:00,9.358031368255617,212.99541294449563,1541.4291015625,2060.0,True,True,False,False,False,False,False,True
2022-11-24 16:50:00+00:00,8.878116655349736,213.74981222841697,1491.060333251953,2060.0,True,True,False,False,False,False,False,True
2022-11-24 17:00:00+00:00,9.480451202392578,217.5334810275063,1611.774926757813,2060.0,True,True,False,False,False,False,False,True
2022-11-24 17:10:00+00:00,9.703999137878416,210.47154143948532,1792.2917480468757,2060.0,True,True,False,False,False,False,False,True
2022-11-24 17:20:00+00:00,9.786008405685424,210.5720549811928,1740.2316833496102,2060.0,True,True,False,False,False,False,False,True
2022-11-24 17:30:00+00:00,9.284449553489686,213.03681466769817,1481.2144958496117,2060.0,True,True,False,False,False,False,False,True
2022-11-24 17:40:00+00:00,9.543396472930906,207.3012489373427,1573.080444335938,2060.0,True,True,False,False,False,False,False,True
2022-11-24 17:50:00+00:00,8.846059036254887,206.75627061589373,1461.5532470703129,2044.232678222657,True,True,False,False,False,False,False,True
2022-11-24 18:00:00+00:00,9.045476007461549,203.18563146632815,1376.1222503662125,2052.625054931641,True,True,False,False,False,False,False,True
2022-11-24 18:10:00+00:00,8.955485033988953,201.45481627752952,1539.2976135253914,2060.0,True,True,False,False,False,False,False,True
2022-11-24 18:20:00+00:00,8.442491698265075,203.85107925468975,1387.6193786621102,2055.4411492598683,True,True,False,False,False,False,False,True
2022-11-24 18:30:00+00:00,8.707768511772157,209.24748736341303,1355.1815979003918,2054.3791155133927,True,True,False,False,False,False,False,True
2022-11-24 18:40:00+00:00,9.22328622341156,211.71488090261124,1479.253216552735,2060.0,True,True,False,False,False,False,False,True
2022-11-24 18:50:00+00:00,9.407017755508416,204.97948911149075,1485.124215698244,2052.690368652344,True,True,False,False,False,False,False,True
2022-11-24 19:00:00+00:00,9.31173655986786,208.56283744440907,1524.8618133544935,2058.646197509765,True,True,False,False,False,False,False,True
2022-11-24 19:10:00+00:00,8.854523587226867,208.25690598055567,1446.4756072998066,2058.8454223632816,True,True,False,False,False,False,False,True
2022-11-24 19:20:00+00:00,9.073115634918215,204.9869849985036,1473.5854980468755,2055.5760192871094,True,True,False,False,False,False,False,True
2022-11-24 19:30:00+00:00,9.888306341673202,208.22258002076805,1692.474551552222,2060.0,True,True,False,False,False,False,False,True
2022-11-24 19:40:00+00:00,9.601404285430917,206.30931648292187,1733.6174621582045,2060.0,True,True,False,False,False,False,False,True
2022-11-24 19:50:00+00:00,9.085830879211423,205.89964158932835,1467.012908935549,2043.7590820312507,True,True,False,False,False,False,False,True
2022-11-24 20:00:00+00:00,8.493445873260496,211.83232224750915,1102.1341339111334,1843.250048828127,True,True,False,False,False,False,False,True
2022-11-24 20:10:00+00:00,7.182747793197632,202.8007725542724,823.6872344970707,1750.981256103517,True,True,False,False,False,False,False,True
2022-11-24 20:20:00+00:00,7.333122634887694,198.33152585830015,847.8685699462894,1844.025762939454,True,True,False,False,False,False,False,True
2022-11-24 20:30:00+00:00,8.087539744377136,190.659275309086,1117.502551269532,2007.3235961914077,True,True,False,False,False,False,False,True
2022-11-24 20:40:00+00:00,8.167673969268797,193.3582237633252,1082.9343658447276,1915.1478698730475,True,True,False,False,False,False,False,True
2022-11-24 20:50:00+00:00,7.751465511322022,197.3196260657285,1013.126330566408,1926.2854431152357,True,True,False,False,False,False,False,True
2022-11-24 21:00:00+00:00,8.405979299545288,195.737252710891,1209.4303863525406,2053.0023071289074,True,True,False,False,False,False,False,True
2022-11-24 21:10:00+00:00,8.169845700263977,192.60182259393852,1278.3495635986333,2046.95990600586,True,True,False,False,False,False,False,True
2022-11-24 21:20:00+00:00,8.792599058151243,191.8961410140342,1518.6269409179708,2053.044732666016,True,True,False,False,False,False,False,True
2022-11-24 21:30:00+00:00,9.759854006767275,189.89424663825383,1775.0831420898448,2060.0,True,True,False,False,False,False,False,True
2022-11-24 21:40:00+00:00,9.754025197029106,190.8277187669546,1853.6875549316428,2060.0,True,True,False,False,False,False,False,True
2022-11-24 21:50:00+00:00,9.532296156883238,189.8143452940976,1812.4683654785167,2060.0,True,True,False,False,False,False,False,True
2022-11-24 22:00:00+00:00,10.36072192192078,188.0045786140662,1959.7263000488304,2060.0,True,True,False,False,False,False,False,True
2022-11-24 22:10:00+00:00,10.48613023757934,189.8118177288445,1961.3754455566416,2060.0,True,True,False,False,False,False,False,True
2022-11-24 22:20:00+00:00,9.589264488220213,195.60182395439048,1696.8020568847664,2060.0,True,True,False,False,False,False,False,True
2022-11-24 22:30:00+00:00,9.052882409095766,196.54439912673024,1571.4750244140644,2060.0,True,True,False,False,False,False,False,True
2022-11-24 22:40:00+00:00,9.360667228698732,198.1387896889452,1666.1846984863291,2060.0,True,True,False,False,False,False,False,True
2022-11-24 22:50:00+00:00,8.93833336830139,200.30112296006504,1493.3203613281264,2060.0,True,True,False,False,False,False,False,True
2022-11-24 23:00:00+00:00,8.842216658592225,200.6602442241564,1471.54898376465,2060.0,True,True,False,False,False,False,False,True
2022-11-24 23:10:00+00:00,8.564948678016664,199.1279332708354,1528.0032562255872,2060.0,True,True,False,False,False,False,False,True
2022-11-24 23:20:00+00:00,9.018135346864396,206.62847273716636,1537.556640625002,2060.0,True,True,False,False,False,False,False,True
2022-11-24 23:30:00+00:00,9.362003731727604,206.5279182920334,1670.9347564697289,2060.0,True,True,False,False,False,False,False,True
2022-11-24 23:40:00+00:00,10.157629799842832,214.6046882046574,1740.2572814941418,2060.0,True,True,False,False,False,False,False,True
2022-11-24 23:50:00+00:00,11.096687936782835,212.22085463732236,2013.7706237792984,2060.0,True,True,False,False,False,False,False,True
2022-11-25 00:00:00+00:00,10.986073923110965,216.4256992915118,1999.2472839355487,2060.0,True,True,False,False,False,False,False,True
2022-11-25 00:10:00+00:00,10.337778592109675,216.1806618616729,1932.1063476562508,2060.0,True,True,False,False,False,False,False,True
2022-11-25 00:20:00+00:00,11.43133254051209,216.9259384938221,2047.4904235839865,2060.0,True,True,False,False,False,False,False,True
2022-11-25 00:30:00+00:00,11.540183210372923,214.1573031202232,2043.1533508300795,2060.0,True,True,False,False,False,False,False,True
2022-11-25 00:40:00+00:00,11.694771647453312,217.62000083447032,2042.7425231933616,2060.0,True,True,False,False,False,False,False,True
2022-11-25 00:50:00+00:00,10.774814128875736,217.76697796193235,1974.3317810058609,2060.0,True,True,False,False,False,False,False,True
2022-11-25 01:00:00+00:00,10.08126354217529,218.1851167135621,1921.206262207034,2060.0,True,True,False,False,False,False,False,True
2022-11-25 01:10:00+00:00,10.916074895858763,220.5414517061096,1984.3883361816424,2060.0,True,True,False,False,False,False,False,True
2022-11-25 01:20:00+00:00,11.14196181297303,223.2266291702877,2039.3172485351583,2060.0,True,True,False,False,False,False,False,True
2022-11-25 01:30:00+00:00,10.975567626953126,227.6235381321337,1964.7964660644543,2060.0,True,True,False,False,False,False,False,True
2022-11-25 01:40:00+00:00,11.171773242950447,224.16268791528023,2042.2932922363311,2060.0,True,True,False,False,False,False,False,True
2022-11-25 01:50:00+00:00,11.31520566940308,225.76480305080815,2052.7521423339867,2060.0,True,True,False,False,False,False,False,True
2022-11-25 02:00:00+00:00,11.794396734237678,233.12410660996784,2052.5446350097677,2060.0,True,True,False,False,False,False,False,True
2022-11-25 02:10:00+00:00,11.45423893928528,234.06071348639176,2047.5272583007836,2060.0,True,True,False,False,False,False,False,True
2022-11-25 02:20:00+00:00,10.6207454919815,233.86655079841955,1934.324255371096,2060.0,True,True,False,False,False,False,False,True
2022-11-25 02:30:00+00:00,10.103334331512446,232.34886989805267,1869.8755371093755,2060.0,True,True,False,False,False,False,False,True
2022-11-25 02:40:00+00:00,10.297015476226814,226.63429293009756,1879.100347900392,2060.0,True,True,False,False,False,False,False,True
2022-11-25 02:50:00+00:00,9.79228248596192,233.53383227427608,1943.8872924804705,2060.0,True,True,False,False,False,False,False,True
2022-11-25 03:00:00+00:00,10.003338074684148,231.80535493730085,1911.7941894531275,2060.0,True,True,False,False,False,False,False,True
2022-11-25 03:10:00+00:00,9.85503078761854,228.11287827401705,1691.211688232423,2060.0,True,True,False,False,False,False,False,True
2022-11-25 03:20:00+00:00,8.575881791114806,227.1368608028776,1342.2546234130875,2057.388726806641,True,True,False,False,False,False,False,True
2022-11-25 03:30:00+00:00,8.20860424041748,231.35731284344376,1137.128048706055,1998.144018554688,True,True,False,False,False,False,False,True
2022-11-25 03:40:00+00:00,8.558637380599972,233.61640376359065,1386.5627152292354,2011.5744445800783,True,True,False,False,False,False,False,True
2022-11-25 03:50:00+00:00,9.086759090423584,228.26962862177973,1590.6059387207044,2060.0,True,True,False,False,False,False,False,True
2022-11-25 04:00:00+00:00,9.79900200366974,232.63671870389072,1779.6443298339848,2060.0,True,True,False,False,False,False,False,True
2022-11-25 04:10:00+00:00,9.676044225692753,234.2257365792556,1730.103094482423,2060.0,True,True,False,False,False,False,False,True
2022-11-25 04:20:00+00:00,8.832415604591372,238.4100768715376,1524.4819396972666,2028.3232482910164,True,True,False,False,False,False,False,True
2022-11-25 04:30:00+00:00,9.33863353729248,242.78752530070807,1513.3145385742207,2042.4313903808595,True,True,False,False,False,False,False,True
2022-11-25 04:40:00+00:00,8.843274736404421,242.25371270465592,1269.4811676025383,1903.892730712892,True,True,False,False,False,False,False,True
2022-11-25 04:50:00+00:00,7.227353501319885,241.4694655176688,835.5140716552739,1651.8453247070324,True,True,False,False,False,False,False,True
2022-11-25 05:00:00+00:00,8.136841630935667,240.90184488196945,1146.2616088867196,1817.0391784667984,True,True,False,False,False,False,False,True
2022-11-25 05:10:00+00:00,8.12761607170105,240.8392304311268,1130.7789947509775,1881.2762573242192,True,True,False,False,False,False,False,True
2022-11-25 05:20:00+00:00,7.207658576965332,237.31756007072624,795.1122406005859,1695.3749816894542,True,True,False,False,False,False,False,True
2022-11-25 05:30:00+00:00,8.271252727508545,239.8926690833024,1043.2757629394537,1787.692767333985,True,True,False,False,False,False,False,True
2022-11-25 05:40:00+00:00,7.903047037124634,243.4115403129532,1084.500308227539,1854.9836914062516,True,True,False,False,False,False,False,True
2022-11-25 05:50:00+00:00,8.056261897087097,243.9720360648268,1148.753759765625,1953.4745544433608,True,True,False,False,False,False,False,True
2022-11-25 06:00:00+00:00,8.869132280349735,248.9334348804552,1326.5335266113298,2019.558551025391,True,True,False,False,False,False,False,True
2022-11-25 06:10:00+00:00,8.857512164115905,244.78093574118765,1461.2822204589854,2060.0,True,True,False,False,False,False,False,True
2022-11-25 06:20:00+00:00,8.870431542396547,251.0325686000799,1329.669650268556,2057.609185791016,True,True,False,False,False,False,False,True
2022-11-25 06:30:00+00:00,8.572206521034241,245.94104356119624,1266.2111633300797,2051.826495361328,True,True,False,False,False,False,False,True
2022-11-25 06:40:00+00:00,8.570387458801273,246.29815136603776,1404.878662109376,2029.957995605469,True,True,False,False,False,False,False,True
2022-11-25 06:50:00+00:00,7.971765255928038,247.4216532656174,1105.5684967041018,1899.534069824221,True,True,False,False,False,False,False,True
2022-11-25 07:00:00+00:00,7.481826710700989,245.8123991309584,927.5470123291028,1756.63167114258,True,True,False,False,False,False,False,True
2022-11-25 07:10:00+00:00,7.508538150787354,241.6998128666632,832.3971801757813,1648.9384582519542,True,True,False,False,False,False,False,True
2022-11-25 07:20:00+00:00,7.33210175037384,240.84432781575325,843.2652526855472,1652.7830553556764,True,True,False,False,False,False,False,True
2022-11-25 07:30:00+00:00,7.498774266242981,239.84134676091884,888.4267364501957,1683.3228515625017,True,True,False,False,False,False,False,True
2022-11-25 07:40:00+00:00,7.393525004386904,240.2817289139965,925.7271301269542,1753.3001892089856,True,True,False,False,False,False,False,True
2022-11-25 07:50:00+00:00,8.23751389352899,240.64832953924525,1046.6676218133232,1796.3562561035164,True,True,False,False,False,False,False,True
2022-11-25 08:00:00+00:00,8.408485293388367,237.8922995226536,1215.4385040283207,1961.434167480469,True,True,False,False,False,False,False,True
2022-11-25 08:10:00+00:00,8.42623100280762,239.92382153206847,1245.176062011718,1951.498529052736,True,True,False,False,False,False,False,True
2022-11-25 08:20:00+00:00,8.329112005233764,239.02665000648597,1193.4964202880867,1891.4829772949224,True,True,False,False,False,False,False,True
2022-11-25 08:30:00+00:00,8.0385347366333,237.6007618990033,1161.5009338378916,1973.0665832519544,True,True,False,False,False,False,False,True
2022-11-25 08:40:00+00:00,8.396252584457397,237.23291549958307,1285.2033447265635,2025.529089355469,True,True,False,False,False,False,False,True
2022-11-25 08:50:00+00:00,7.59659869670868,238.74772543477025,897.3554168701176,1762.750817871096,True,True,False,False,False,False,False,True
2022-11-25 09:00:00+00:00,6.93163423538208,234.89433440187864,834.5745208740236,1676.8803588867202,True,True,False,False,False,False,False,True
2022-11-25 09:10:00+00:00,7.253043913841248,240.21879711428736,877.5138275146495,1717.6174926757835,True,True,False,False,False,False,False,True
2022-11-25 09:20:00+00:00,7.628786039352417,241.26330115599396,972.47589416504,1850.7572937011728,True,True,False,False,False,False,False,True
2022-11-25 09:30:00+00:00,7.683044195175171,238.0271506424144,958.8387603759776,1820.9830566406265,True,True,False,False,False,False,False,True
2022-11-25 09:40:00+00:00,8.023981618881225,239.29644812937116,982.5687408447268,1849.4312561035176,True,True,False,False,False,False,False,True
2022-11-25 09:50:00+00:00,8.610333847999573,241.4391489029724,1336.2182342529316,1993.94701538086,True,True,False,False,False,False,False,True
2022-11-25 10:00:00+00:00,9.081988453865051,244.213679607418,1558.267922973634,2059.5884765625,True,True,False,False,False,False,False,True
2022-11-25 10:10:00+00:00,8.282631421089174,245.30105132561877,1250.720013427736,2003.7373413085952,True,True,False,False,False,False,False,True
2022-11-25 10:20:00+00:00,7.880957674980164,240.35500608447887,1081.3450012207047,2029.5971008300785,True,True,False,False,False,False,False,True
2022-11-25 10:30:00+00:00,8.37724449634552,245.84533668023323,1162.135815429689,1865.4876403808607,True,True,False,False,False,False,False,True
2022-11-25 10:40:00+00:00,7.770028114318848,245.04775305934567,943.2115539550788,1703.72816772461,True,True,False,False,False,False,False,True
2022-11-25 10:50:00+00:00,6.656408047676086,247.93718081967543,708.5373672485354,1718.8425781250014,True,True,False,False,False,False,False,True
2022-11-25 11:00:00+00:00,7.225738477706909,244.17687144693025,811.0691894531255,1839.5574829101583,True,True,False,False,False,False,False,True
2022-11-25 11:10:00+00:00,6.299413967132568,243.06287165093363,641.8024551391602,1560.5726928710951,True,True,False,False,False,False,False,True
2022-11-25 11:20:00+00:00,7.136879777908325,239.49228382749493,809.7721649169923,1654.588031969574,True,True,False,False,False,False,False,True
2022-11-25 11:30:00+00:00,5.982867693901062,243.4724330236296,488.1479949951173,1534.3485746837791,True,True,False,False,False,False,False,True
2022-11-25 11:40:00+00:00,5.902510595321656,242.888396428634,371.1654556274414,1456.5130679481915,True,True,False,False,False,False,False,True
2022-11-25 11:50:00+00:00,5.694517827033996,248.58466697336357,414.16399002075207,1402.870355515254,True,True,False,False,False,False,False,True
2022-11-25 12:00:00+00:00,5.976148104667664,250.66137199990112,492.412532043457,1606.9537931743428,True,True,False,False,False,False,False,True
2022-11-25 12:10:00+00:00,6.195404429184763,249.4896292732865,449.0741539001466,1517.0674926757824,True,True,False,False,False,False,False,True
2022-11-25 12:20:00+00:00,6.8063929080963135,244.34540760307263,664.9770294189457,1652.4985168457042,True,True,False,False,False,False,False,True
2022-11-25 12:30:00+00:00,7.248960065841675,247.75761596303664,676.0425125122072,1707.353601074219,True,True,False,False,False,False,False,True
2022-11-25 12:40:00+00:00,6.803794264793396,248.6501396137354,696.734768516139,1613.1822570800798,True,True,False,False,False,False,False,True
2022-11-25 12:50:00+00:00,6.130866551399231,249.04758716347487,556.676639556885,1503.325207519532,True,True,False,False,False,False,False,True
2022-11-25 13:00:00+00:00,6.674228072166445,250.88774901579933,720.8614517211917,1550.7252075195322,True,True,False,False,False,False,False,True
2022-11-25 13:10:00+00:00,8.843590283393858,241.27316863048944,1187.5731201171886,1783.347149658205,True,True,False,False,False,False,False,True
2022-11-25 13:20:00+00:00,8.098083066940308,245.3981127207315,1114.5259796142582,1792.1755798339843,True,True,False,False,False,False,False,True
2022-11-25 13:30:00+00:00,7.755605006217957,241.8155771484843,987.5273956298828,1728.6978820800773,True,True,False,False,False,False,False,True
2022-11-25 13:40:00+00:00,7.028326296806336,241.56461052371867,715.2582901000976,1572.0287231445327,True,True,False,False,False,False,False,True
2022-11-25 13:50:00+00:00,6.846933484077452,244.65241182663328,681.3330398559573,1430.302166748048,True,True,False,False,False,False,False,True
2022-11-25 14:00:00+00:00,5.397592103481292,241.71445914678475,363.1037597656252,1251.9538757324226,True,True,False,False,False,False,False,True
2022-11-25 14:10:00+00:00,6.045070588588714,237.75206433201092,430.513585662842,1383.5227050781264,True,True,False,False,False,False,False,True
2022-11-25 14:20:00+00:00,6.20383563041687,233.616492935216,479.04698257446296,1378.582623291017,True,True,False,False,False,False,False,True
2022-11-25 14:30:00+00:00,5.953427505493165,225.91674606596885,391.9945831298828,1328.7084899902354,True,True,False,False,False,False,False,True
2022-11-25 14:40:00+00:00,6.046258568763731,224.92069417423988,441.14853057861336,1397.6733093261726,True,True,False,False,False,False,False,True
2022-11-25 14:50:00+00:00,5.673337936401368,220.0840300857852,384.7150604248049,1336.1471435546885,True,True,False,False,False,False,False,True
2022-11-25 15:00:00+00:00,5.617891848087311,212.67409120267243,305.2329322814943,1300.9543701171897,True,True,False,False,False,False,False,True
2022-11-25 15:10:00+00:00,6.2107037782669074,214.02756864068243,406.44001922607424,1412.4118225097673,True,True,False,False,False,False,False,True
2022-11-25 15:20:00+00:00,5.669050109386444,208.52886458285008,366.5311798095703,1339.9032226562508,True,True,False,False,False,False,False,True
2022-11-25 15:30:00+00:00,5.492223691940309,203.63887172889048,277.54790115356457,1241.2245727539075,True,True,False,False,False,False,False,True
2022-11-25 15:40:00+00:00,6.423337197303772,200.3467657247712,469.9934692382814,1467.5689880371106,True,True,False,False,False,False,False,True
2022-11-25 15:50:00+00:00,6.900634789466858,202.28586911816348,628.4497100830079,1588.963726806642,True,True,False,False,False,False,False,True
2022-11-25 16:00:00+00:00,7.441174793243408,199.61981772774348,810.4187927246095,1718.0029810855272,True,True,False,False,False,False,False,True
2022-11-25 16:10:00+00:00,7.983344479611046,202.73272175790444,1044.1875976562503,1910.9655700683604,True,True,False,False,False,False,False,True
2022-11-25 16:20:00+00:00,7.947448420524597,201.02799847415864,918.986465454102,1766.0626953125006,True,True,False,False,False,False,False,True
2022-11-25 16:30:00+00:00,7.355972957611084,200.69745148884863,809.0435630396794,1722.1737731933613,True,True,False,False,False,False,False,True
2022-11-25 16:40:00+00:00,7.069145202636719,201.89161073432936,676.139599609375,1674.0061340332045,True,True,False,False,False,False,False,True
2022-11-25 16:50:00+00:00,7.297983765602112,210.65169028318644,706.4747161865236,1731.5639343261737,True,True,False,False,False,False,False,True
2022-11-25 17:00:00+00:00,7.873458361625673,215.12379162784688,941.1222381591804,1873.9192260742195,True,True,False,False,False,False,False,True
2022-11-25 17:10:00+00:00,7.600700950622558,213.72963186692107,952.143978881836,1912.6917297363304,True,True,False,False,False,False,False,True
2022-11-25 17:20:00+00:00,7.502988004684449,213.45972820810223,795.5209289550783,1829.2137329101577,True,True,False,False,False,False,False,True
2022-11-25 17:30:00+00:00,6.560458445549012,211.0196794269177,517.7730056762696,1588.5146362304708,True,True,False,False,False,False,False,True
2022-11-25 17:40:00+00:00,5.985596346855164,213.4664559985636,487.8652420043946,1587.79608154297,True,True,False,False,False,False,False,True
2022-11-25 17:50:00+00:00,6.408802843093872,214.67050778602325,523.5239562988282,1597.5046936035162,True,True,False,False,False,False,False,True
2022-11-25 18:00:00+00:00,5.984575510025024,209.8445262396029,428.99408721923845,1519.9825683593751,True,True,False,False,False,False,False,True
2022-11-25 18:10:00+00:00,5.579114735126495,213.7128483574637,349.56479492187515,1402.98079223633,True,True,False,False,False,False,False,True
2022-11-25 18:20:00+00:00,4.3271484017372135,211.55461772802903,204.7627143859864,1196.4129577636736,True,True,False,False,False,False,False,True
2022-11-25 18:30:00+00:00,5.4441281914711,225.79797569250908,361.4999168395997,1243.4619201660175,True,True,False,False,False,False,False,True
2022-11-25 18:40:00+00:00,7.308787035942079,232.86061998769677,944.3373229980474,1746.202844238282,True,True,False,False,False,False,False,True
2022-11-25 18:50:00+00:00,9.057894253730773,240.986096556971,1565.8841247558616,2058.0256286621093,True,True,False,False,False,False,False,True
2022-11-25 19:00:00+00:00,9.21589822769165,240.7123798381023,1670.21127319336,2060.0,True,True,False,False,False,False,False,True
2022-11-25 19:10:00+00:00,10.245170402526854,235.13471400742185,1919.3095764160169,2060.0,True,True,False,False,False,False,False,True
2022-11-25 19:20:00+00:00,11.0337797164917,238.304310068225,2009.194989013674,2060.0,True,True,False,False,False,False,False,True
2022-11-25 19:30:00+00:00,10.696888780593868,237.7361601054317,2026.6997253418,2060.0,True,True,False,False,False,False,False,True
2022-11-25 19:40:00+00:00,9.78716995841578,237.01374006741284,1768.3846618652356,2060.0,True,True,False,False,False,False,False,True
2022-11-25 19:50:00+00:00,9.984905600547794,233.22496528508543,1852.6738859477807,2060.0,True,True,False,False,False,False,False,True
2022-11-25 20:00:00+00:00,9.828145265579224,228.9250093406461,1765.5115539550802,2060.0,True,True,False,False,False,False,False,True
2022-11-25 20:10:00+00:00,9.2418487071991,230.1659993176942,1601.1517578125008,2060.0,True,True,False,False,False,False,False,True
2022-11-25 20:20:00+00:00,9.409727954864506,230.4388756188505,1463.8079650878908,2060.0,True,True,False,False,False,False,False,True
2022-11-25 20:30:00+00:00,8.64567675590515,228.20259817627215,1315.8948791503915,2013.207574462892,True,True,False,False,False,False,False,True
2022-11-25 20:40:00+00:00,8.488563871383667,226.1051330292932,1218.2625244140645,2014.171044921876,True,True,False,False,False,False,False,True
2022-11-25 20:50:00+00:00,8.52030577659607,232.3222203034748,1324.839019775391,2043.6317321777344,True,True,False,False,False,False,False,True
2022-11-25 21:00:00+00:00,8.216753172874451,233.07886212818485,1202.8812683105482,1984.2809020996096,True,True,False,False,False,False,False,True
2022-11-25 21:10:00+00:00,8.742665886878967,227.80500103351432,1335.12875366211,1996.3574645996105,True,True,False,False,False,False,False,True
2022-11-25 21:20:00+00:00,8.076012325286865,226.2093284749191,973.3503204345704,1875.9034240722676,True,True,False,False,False,False,False,True
2022-11-25 21:30:00+00:00,7.035342884063721,224.73417994955403,765.1591369628909,1741.9748535156264,True,True,False,False,False,False,False,True
2022-11-25 21:40:00+00:00,6.961092901229859,224.51218665797165,648.7650665283203,1638.4704528808616,True,True,False,False,False,False,False,True
2022-11-25 21:50:00+00:00,6.911382579803467,224.29347110667072,647.3373260498048,1645.4518798828135,True,True,False,False,False,False,False,True
2022-11-25 22:00:00+00:00,7.26978241769891,222.61607956995152,698.3768953022205,1691.9425113075663,True,True,False,False,False,False,False,True
2022-11-25 22:10:00+00:00,7.802642393112182,216.1480376456088,851.887158203125,1840.0165466308604,True,True,False,False,False,False,False,True
2022-11-25 22:20:00+00:00,6.699138927459717,208.19971007284724,668.9817459106446,1618.0324829101571,True,True,False,False,False,False,False,True
2022-11-25 22:30:00+00:00,6.735131621360779,209.18190575990877,621.8717803955079,1554.6119567871096,True,True,False,False,False,False,False,True
2022-11-25 22:40:00+00:00,6.815952634811401,213.02122307441843,687.0156799316408,1679.7464172363289,True,True,False,False,False,False,False,True
2022-11-25 22:50:00+00:00,6.551882553100586,215.717001500436,574.5735046386719,1563.7408508300784,True,True,False,False,False,False,False,True
2022-11-25 23:00:00+00:00,5.929723262786864,211.877596997562,414.25680084228526,1394.5051391601576,True,True,False,False,False,False,False,True
2022-11-25 23:10:00+00:00,5.835128760337829,210.00136551230588,373.4596481323242,1384.8373107910174,True,True,False,False,False,False,False,True
2022-11-25 23:20:00+00:00,5.865348553657531,208.2510325077675,435.6637954711916,1454.4145385742193,True,True,False,False,False,False,False,True
2022-11-25 23:30:00+00:00,6.034378623962403,207.72469634825637,443.3162597656251,1427.705578613282,True,True,False,False,False,False,False,True
2022-11-25 23:40:00+00:00,6.036104965209962,203.67575967384977,401.0796157836915,1378.7377746582051,True,True,False,False,False,False,False,True
2022-11-25 23:50:00+00:00,5.886546885967254,204.35392560565705,412.52443389892585,1420.7568176269544,True,True,False,False,False,False,False,True
2022-11-26 00:00:00+00:00,6.06125705242157,204.97190911030245,423.4773284912111,1418.3678107010703,True,True,False,False,False,False,False,True
2022-11-26 00:10:00+00:00,5.729823613166809,202.05096144503904,367.18049011230494,1339.3969665527366,True,True,False,False,False,False,False,True
2022-11-26 00:20:00+00:00,6.338766479492187,199.7175255911285,473.8012954711915,1448.9682189941418,True,True,False,False,False,False,False,True
2022-11-26 00:30:00+00:00,6.092219376564026,201.24286678567185,519.0017333984376,1528.4664123535172,True,True,False,False,False,False,False,True
2022-11-26 00:40:00+00:00,6.144472849369048,200.1891094887723,532.3614013671876,1510.8863281250017,True,True,False,False,False,False,False,True
2022-11-26 00:50:00+00:00,5.609093165397645,201.9719160407048,394.485140991211,1403.2584045410167,True,True,False,False,False,False,False,True
2022-11-26 01:00:00+00:00,5.547065157639354,204.88805735828936,379.6541009200247,1388.4301025390632,True,True,False,False,False,False,False,True
2022-11-26 01:10:00+00:00,5.884653472900391,198.48168723611133,422.9137718563988,1417.417181396485,True,True,False,False,False,False,False,True
2022-11-26 01:20:00+00:00,6.2627716064453125,199.33269660357377,478.22482147216806,1450.6257934570317,True,True,False,False,False,False,False,True
2022-11-26 01:30:00+00:00,6.40182330608368,196.0518162183214,524.762826538086,1457.0682861328132,True,True,False,False,False,False,False,True
2022-11-26 01:40:00+00:00,6.91984703540802,198.05818826163008,651.096300627056,1585.1586669921885,True,True,False,False,False,False,False,True
2022-11-26 01:50:00+00:00,6.440674614906311,197.1474285534087,608.2325408935548,1552.3256774902363,True,True,False,False,False,False,False,True
2022-11-26 02:00:00+00:00,6.619709944725036,198.78042244613613,657.2285247802736,1583.7460388183597,True,True,False,False,False,False,False,True
2022-11-26 02:10:00+00:00,7.188873386383056,201.4011099210913,728.5032562255859,1651.469744873048,True,True,False,False,False,False,False,True
2022-11-26 02:20:00+00:00,7.220782327651977,203.25877243405185,780.54677734375,1685.3152282714848,True,True,False,False,False,False,False,True
2022-11-26 02:30:00+00:00,6.995438968434053,202.76645309666293,776.7333086799174,1697.7088120404428,True,True,False,False,False,False,False,True
2022-11-26 02:40:00+00:00,7.236356234550476,204.27706431495244,766.798680114746,1707.916992187501,True,True,False,False,False,False,False,True
2022-11-26 02:50:00+00:00,6.758056259155273,204.4872798133004,733.6838745117188,1697.3101745605495,True,True,False,False,False,False,False,True
2022-11-26 03:00:00+00:00,6.889200329780579,201.98820137339249,678.1083496093751,1614.2110961914066,True,True,False,False,False,False,False,True
2022-11-26 03:10:00+00:00,6.883594417572023,206.12087005098647,685.265170288086,1605.874255371095,True,True,False,False,False,False,False,True
2022-11-26 03:20:00+00:00,6.417025995254517,203.6533765495066,514.3621124267579,1566.3374572753914,True,True,False,False,False,False,False,True
2022-11-26 03:30:00+00:00,6.304147505760193,195.68039063835184,489.5607955932618,1565.7332153320326,True,True,False,False,False,False,False,True
2022-11-26 03:40:00+00:00,6.807618093490601,199.7246635657448,645.9544143676758,1675.606561279298,True,True,False,False,False,False,False,True
2022-11-26 03:50:00+00:00,6.91849205493927,200.1675804223298,645.0137939453126,1665.220227050783,True,True,False,False,False,False,False,True
2022-11-26 04:00:00+00:00,6.812203145027159,194.0183671729235,678.4498016357422,1666.86961669922,True,True,False,False,False,False,False,True
2022-11-26 04:10:00+00:00,7.50449149608612,196.8412167886165,830.9214263916017,1798.6507507324234,True,True,False,False,False,False,False,True
2022-11-26 04:20:00+00:00,6.942456197738646,197.3668064640769,763.8738677978516,1730.3636413574245,True,True,False,False,False,False,False,True
2022-11-26 04:30:00+00:00,7.583196449279785,199.9503287397234,938.8760589599613,1883.5707031250015,True,True,False,False,False,False,False,True
2022-11-26 04:40:00+00:00,7.411920285224916,198.50770250039895,810.7287551879886,1816.5900878906252,True,True,False,False,False,False,False,True
2022-11-26 04:50:00+00:00,6.554685497283936,197.92969187823735,658.2059555053711,1617.8691650390638,True,True,False,False,False,False,False,True
2022-11-26 05:00:00+00:00,7.075994753837587,201.58797255827133,759.8712799072266,1675.4514465332031,True,True,False,False,False,False,False,True
2022-11-26 05:10:00+00:00,7.159544610977173,206.9748589868996,826.186315917969,1847.1531127929693,True,True,False,False,False,False,False,True
2022-11-26 05:20:00+00:00,7.29102268218994,204.44098365575917,872.1123504638678,1961.372070312501,True,True,False,False,False,False,False,True
2022-11-26 05:30:00+00:00,7.37128698825836,203.89940410516368,978.3628936767587,2033.034729003907,True,True,False,False,False,False,False,True
2022-11-26 05:40:00+00:00,7.414983153343201,197.95735853892307,815.673568725586,1954.008563232424,True,True,False,False,False,False,False,True
2022-11-26 05:50:00+00:00,7.731065392494203,195.12708755787344,915.6887054443366,1841.2413574218767,True,True,False,False,False,False,False,True
