timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-11-26 06:00:00+00:00,7.441954469680786,195.20004746318887,822.2231994628908,1834.3751708984385,True,True,False,False,False,False,False,True
2022-11-26 06:10:00+00:00,6.761304712295532,188.24203168992796,658.2822387695312,1629.008367919923,True,True,False,False,False,False,False,True
2022-11-26 06:20:00+00:00,6.812815594673157,190.08654935802488,693.41756439209,1529.0542907714848,True,True,False,False,False,False,False,True
2022-11-26 06:30:00+00:00,7.236653327941896,192.65851665625013,762.8142639160158,1537.7014404296892,True,True,False,False,False,False,False,True
2022-11-26 06:40:00+00:00,7.439087655809191,190.62464504200904,836.902570936415,1604.125033908422,True,True,False,False,False,False,False,True
2022-11-26 06:50:00+00:00,7.3994835138320925,187.71748326490203,897.4039642333985,1806.399670410158,True,True,False,False,False,False,False,True
2022-11-26 07:00:00+00:00,7.860111904144287,186.46721708746443,1032.2444274902343,1920.987768554688,True,True,False,False,False,False,False,True
2022-11-26 07:10:00+00:00,7.840899682044984,184.23640314061075,966.8684326171882,1801.818884277346,True,True,False,False,False,False,False,True
2022-11-26 07:20:00+00:00,6.592478752136231,183.7245915792421,735.5618927001955,1648.2117309570317,True,True,False,False,False,False,False,True
2022-11-26 07:30:00+00:00,6.827312898635864,183.3355570706532,814.7873626708985,1706.7820007324226,True,True,False,False,False,False,False,True
2022-11-26 07:40:00+00:00,7.805705237388611,184.1567189559097,1104.035104370119,1891.7687744140635,True,True,False,False,False,False,False,True
2022-11-26 07:50:00+00:00,8.264495992660523,179.81018281573438,1257.08557739258,2021.0904174804696,True,True,False,False,False,False,False,True
2022-11-26 08:00:00+00:00,8.058693552017214,178.10884727379494,1103.2161437988298,1946.7822082519533,True,True,False,False,False,False,False,True
2022-11-26 08:10:00+00:00,7.088026172236392,184.4421731889564,736.096046849301,1683.8458958676,True,True,False,False,False,False,False,True
2022-11-26 08:20:00+00:00,7.046554684638977,188.17089975296648,779.8665313720705,1684.3843627929705,True,True,False,False,False,False,False,True
2022-11-26 08:30:00+00:00,6.528698039054871,189.82375525507527,744.2457199096679,1673.5652648925784,True,True,False,False,False,False,False,True
2022-11-26 08:40:00+00:00,5.961465072631836,185.3547648494909,531.2735061645509,1592.825939941407,True,True,False,False,False,False,False,True
2022-11-26 08:50:00+00:00,6.863417029380798,189.2766640341438,833.2567108154296,1790.1260803222665,True,True,False,False,False,False,False,True
2022-11-26 09:00:00+00:00,7.032465696334839,189.27049396821536,804.0436035156251,1806.378448486328,True,True,False,False,False,False,False,True
2022-11-26 09:10:00+00:00,8.55286428928375,186.72574401095235,1275.9219940185562,2049.192315673828,True,True,False,False,False,False,False,True
2022-11-26 09:20:00+00:00,9.80403263568878,191.2678203316693,1744.0053649902366,2060.0,True,True,False,False,False,False,False,True
2022-11-26 09:30:00+00:00,8.741573710190622,189.19151988751733,1504.9380782277967,2060.0,True,True,False,False,False,False,False,True
2022-11-26 09:40:00+00:00,8.788589596748354,190.0269038762501,1345.571072387696,2053.861279296875,True,True,False,False,False,False,False,True
2022-11-26 09:50:00+00:00,8.354616856575012,185.62221966544604,1234.8260620117196,2050.7600830078127,True,True,False,False,False,False,False,True
2022-11-26 10:00:00+00:00,8.295940804481504,186.34175105040396,1185.5888946533205,2025.5176696777344,True,True,False,False,False,False,False,True
2022-11-26 10:10:00+00:00,7.770362091064453,189.23267894562744,985.6893646240236,1904.011932373048,True,True,False,False,False,False,False,True
2022-11-26 10:20:00+00:00,8.258760166168212,191.4977708855489,1322.558694458009,2043.7754394531264,True,True,False,False,False,False,False,True
2022-11-26 10:30:00+00:00,8.810660409927372,187.97627459153875,1475.611328125001,2058.477978515625,True,True,False,False,False,False,False,True
2022-11-26 10:40:00+00:00,9.11649618148804,186.40530841514365,1649.221520996094,2060.0,True,True,False,False,False,False,False,True
2022-11-26 10:50:00+00:00,9.11739592803152,191.22969788943948,1418.0855809261943,2041.274651778372,True,True,False,False,False,False,False,True
2022-11-26 11:00:00+00:00,8.963541054725647,189.64621119722145,1447.96576538086,2059.070806884766,True,True,False,False,False,False,False,True
2022-11-26 11:10:00+00:00,9.034988188743585,188.92725442238583,1493.7445434570325,2054.1438110351564,True,True,False,False,False,False,False,True
2022-11-26 11:20:00+00:00,8.420532345771788,189.63079431407832,1238.5794464111336,2052.1776000976565,True,True,False,False,False,False,False,True
2022-11-26 11:30:00+00:00,9.686661934852594,192.2890206449893,1731.9672393798835,2060.0,True,True,False,False,False,False,False,True
2022-11-26 11:40:00+00:00,9.329519367218014,186.51079124505085,1553.1027893066405,2060.0,True,True,False,False,False,False,False,True
2022-11-26 11:50:00+00:00,8.204279160499574,188.79959346258343,1271.868222045899,2056.624432373047,True,True,False,False,False,False,False,True
2022-11-26 12:00:00+00:00,8.96337413787842,187.09216332070423,1497.664413452149,2050.317498779297,True,True,False,False,False,False,False,True
2022-11-26 12:10:00+00:00,8.883462500572206,189.8736453096377,1402.3998657226578,2046.2560485839845,True,True,False,False,False,False,False,True
2022-11-26 12:20:00+00:00,8.871025633811955,191.64156869157765,1359.8046844482435,2052.5842224121093,True,True,False,False,False,False,False,True
2022-11-26 12:30:00+00:00,9.012546205520632,191.6182772173547,1439.279833984376,2060.0,True,True,False,False,False,False,False,True
2022-11-26 12:40:00+00:00,9.12334578037262,192.59059809321488,1613.0154113769534,2060.0,True,True,False,False,False,False,False,True
2022-11-26 12:50:00+00:00,9.404660391807557,193.58739712514583,1645.250988769533,2060.0,True,True,False,False,False,False,False,True
2022-11-26 13:00:00+00:00,9.246043832678549,197.6843048902042,1543.7372083162018,2060.0,True,True,False,False,False,False,False,True
2022-11-26 13:10:00+00:00,9.728204727172844,196.37589908733923,1700.468518066408,2060.0,True,True,False,False,False,False,False,True
2022-11-26 13:20:00+00:00,9.515849709510812,186.78918302761576,1832.2224853515645,2060.0,True,True,False,False,False,False,False,True
2022-11-26 13:30:00+00:00,9.579259276390063,190.98747041133157,1655.3716033935557,2060.0,True,True,False,False,False,False,False,True
2022-11-26 13:40:00+00:00,10.679440021514884,187.33021115894417,1891.4718811035175,2060.0,True,True,False,False,False,False,False,True
2022-11-26 13:50:00+00:00,8.837780213356016,184.56918921106256,1359.8559020996108,2048.481945800781,True,True,False,False,False,False,False,True
2022-11-26 14:00:00+00:00,9.513436555862432,187.63134618863867,1592.3879577636724,2060.0,True,True,False,False,False,False,False,True
2022-11-26 14:10:00+00:00,8.625276708602907,190.5617690557796,1264.2088317871107,2048.240240478516,True,True,False,False,False,False,False,True
2022-11-26 14:20:00+00:00,8.400763273239132,179.2987106225355,1096.974319458008,2039.8707336425784,True,True,False,False,False,False,False,True
2022-11-26 14:30:00+00:00,8.347117543220518,183.97530019533133,1190.3667114257812,2046.452014160157,True,True,False,False,False,False,False,True
2022-11-26 14:40:00+00:00,7.995692443847656,180.2980266146803,1197.0700103759775,2052.633215332032,True,True,False,False,False,False,False,True
2022-11-26 14:50:00+00:00,8.445146131515505,178.18239797083083,1119.1885223388676,2060.0,True,True,False,False,False,False,False,True
2022-11-26 15:00:00+00:00,8.096505165100101,175.43524938544886,1150.4984008789074,2060.0,True,True,False,False,False,False,False,True
2022-11-26 15:10:00+00:00,7.586314940452577,173.61520732710983,1025.075326538086,2036.1538574218755,True,True,False,False,False,False,False,True
2022-11-26 15:20:00+00:00,8.80386652946472,179.95887025246964,1305.986618041993,2060.0,True,True,False,False,False,False,False,True
2022-11-26 15:30:00+00:00,9.118742179870608,181.27626090546357,1385.464959716797,2059.217773437501,True,True,False,False,False,False,False,True
2022-11-26 15:40:00+00:00,9.078424506717257,180.2671308752801,1509.9077080620673,2060.0,True,True,False,False,False,False,False,True
2022-11-26 15:50:00+00:00,9.073932373523713,178.38353022580418,1567.1331329345717,2060.0,True,True,False,False,False,False,False,True
2022-11-26 16:00:00+00:00,10.105951642990124,177.37204118939053,1779.3567565917988,2060.0,True,True,False,False,False,False,False,True
2022-11-26 16:10:00+00:00,9.537605023384092,176.58745230941383,1552.8066955566396,2060.0,True,True,False,False,False,False,False,True
2022-11-26 16:20:00+00:00,9.257738184928897,174.86701215634992,1585.7705444335952,2060.0,True,True,False,False,False,False,False,True
2022-11-26 16:30:00+00:00,9.837537932395936,170.4788808648036,1600.9671722412122,2060.0,True,True,False,False,False,False,False,True
2022-11-26 16:40:00+00:00,10.065151166915893,169.43197611169012,1704.3792846679703,2060.0,True,True,False,False,False,False,False,True
2022-11-26 16:50:00+00:00,10.076158833503724,174.18775214778634,1855.593371582033,2060.0,True,True,False,False,False,False,False,True
2022-11-26 17:00:00+00:00,9.90490117073059,175.2778722918564,1823.6240356445312,2060.0,True,True,False,False,False,False,False,True
2022-11-26 17:10:00+00:00,10.156645846366882,175.18669929037333,1869.2155456542985,2060.0,True,True,False,False,False,False,False,True
2022-11-26 17:20:00+00:00,10.192991209030154,175.38745090966586,1703.9156646728522,2060.0,True,True,False,False,False,False,False,True
2022-11-26 17:30:00+00:00,8.752578258514406,179.42985958316626,1461.1989898681654,2060.0,True,True,False,False,False,False,False,True
2022-11-26 17:40:00+00:00,9.768652391433728,175.32357666115627,1687.3611724853529,2060.0,True,True,False,False,False,False,False,True
2022-11-26 17:50:00+00:00,9.804255390167237,172.79783478872037,1554.1079711914076,2060.0,True,True,False,False,False,False,False,True
2022-11-26 18:00:00+00:00,9.12616708278656,175.92871206130906,1585.7561035156257,2060.0,True,True,False,False,False,False,False,True
2022-11-26 18:10:00+00:00,9.13843696117401,173.91474280838338,1428.826840209961,2060.0,True,True,False,False,False,False,False,True
2022-11-26 18:20:00+00:00,9.122640323638922,179.7974649639267,1470.090332031251,2060.0,True,True,False,False,False,False,False,True
2022-11-26 18:30:00+00:00,9.188462877273569,174.25199087949966,1571.3304718017605,2060.0,True,True,False,False,False,False,False,True
2022-11-26 18:40:00+00:00,10.0893012046814,174.99467461578604,1794.338940429689,2060.0,True,True,False,False,False,False,False,True
2022-11-26 18:50:00+00:00,9.932652139663691,176.25418377033157,1851.17249145508,2060.0,True,True,False,False,False,False,False,True
2022-11-26 19:00:00+00:00,9.802371727792842,170.539840010915,1768.4801513671894,2060.0,True,True,False,False,False,False,False,True
2022-11-26 19:10:00+00:00,9.929941940307616,176.75529933458074,1795.188193873358,2060.0,True,True,False,False,False,False,False,True
2022-11-26 19:20:00+00:00,10.251463150978084,176.072086067079,1754.7032531738291,2060.0,True,True,False,False,False,False,False,True
2022-11-26 19:30:00+00:00,10.05041263103485,173.80814186906332,1865.0657470703147,2060.0,True,True,False,False,False,False,False,True
2022-11-26 19:40:00+00:00,10.624699163436892,177.8604735822911,1810.474572753908,2060.0,True,True,False,False,False,False,False,True
2022-11-26 19:50:00+00:00,10.643261766433714,179.67710869313896,1936.224719238284,2060.0,True,True,False,False,False,False,False,True
2022-11-26 20:00:00+00:00,10.30681645870208,179.18695197521538,1800.8421630859389,2060.0,True,True,False,False,False,False,False,True
2022-11-26 20:10:00+00:00,10.824301815032957,180.02153731265173,1892.6643371582045,2060.0,True,True,False,False,False,False,False,True
2022-11-26 20:20:00+00:00,11.35550489425658,177.1091511900388,2014.342547607424,2060.0,True,True,False,False,False,False,False,True
2022-11-26 20:30:00+00:00,11.501146316528317,185.7859194450061,1965.5231445312515,2060.0,True,True,False,False,False,False,False,True
2022-11-26 20:40:00+00:00,10.520285320281983,182.26737063953308,1797.6238830566429,2060.0,True,True,False,False,False,False,False,True
2022-11-26 20:50:00+00:00,11.19549622535706,183.1665970560627,1936.1564453125015,2060.0,True,True,False,False,False,False,False,True
2022-11-26 21:00:00+00:00,10.800337791442878,178.48007384815023,1926.8670349121123,2060.0,True,True,False,False,False,False,False,True
2022-11-26 21:10:00+00:00,10.159963657981471,182.1543624028482,1860.9425598144544,2060.0,True,True,False,False,False,False,False,True
2022-11-26 21:20:00+00:00,10.656403875350955,180.5001568511364,1930.4833251953144,2060.0,True,True,False,False,False,False,False,True
2022-11-26 21:30:00+00:00,11.468179368972788,181.1564560444437,2024.1897872121729,2060.0,True,True,False,False,False,False,False,True
2022-11-26 21:40:00+00:00,11.910393762588503,181.03787757514257,2025.5536926269565,2060.0,True,True,False,False,False,False,False,True
2022-11-26 21:50:00+00:00,10.986185359954828,181.37397583851524,1886.3158325195332,2060.0,True,True,False,False,False,False,False,True
2022-11-26 22:00:00+00:00,10.301487997958532,184.83462027136244,1795.9812011718784,2060.0,True,True,False,False,False,False,False,True
2022-11-26 22:10:00+00:00,10.403211522102366,180.630237508358,1752.2127197265631,2060.0,True,True,False,False,False,False,False,True
2022-11-26 22:20:00+00:00,10.271120762825008,177.2017780129263,1749.4015167236344,2060.0,True,True,False,False,False,False,False,True
2022-11-26 22:30:00+00:00,9.507032775878905,179.9646908065779,1777.4360595703142,2060.0,True,True,False,False,False,False,False,True
2022-11-26 22:40:00+00:00,10.649276113510126,179.1777017322138,1753.6623229980491,2060.0,True,True,False,False,False,False,False,True
2022-11-26 22:50:00+00:00,10.193232560157776,181.58407931350445,1811.1852478027365,2060.0,True,True,False,False,False,False,False,True
2022-11-26 23:00:00+00:00,9.358272790908808,180.7108159232397,1652.2696166992205,2060.0,True,True,False,False,False,False,False,True
2022-11-26 23:10:00+00:00,11.258198155297174,180.9471294188904,1885.7648925781264,2060.0,True,True,False,False,False,False,False,True
2022-11-26 23:20:00+00:00,11.213743162155149,184.1612776448763,1984.27258911133,2060.0,True,True,False,False,False,False,False,True
2022-11-26 23:30:00+00:00,10.425544236835684,182.97628073132088,1910.4061664782084,2060.0,True,True,False,False,False,False,False,True
2022-11-26 23:40:00+00:00,11.275147867202763,181.5257889217328,1961.1289611816424,2060.0,True,True,False,False,False,False,False,True
2022-11-26 23:50:00+00:00,10.539423108100891,186.8961517895673,1777.0246765136735,2060.0,True,True,False,False,False,False,False,True
2022-11-27 00:00:00+00:00,10.88617060184479,185.5248550638932,1934.0708190918,2060.0,True,True,False,False,False,False,False,True
2022-11-27 00:10:00+00:00,10.193232560157773,187.81912860050255,1992.4959411621112,2060.0,True,True,False,False,False,False,False,True
2022-11-27 00:20:00+00:00,11.294991087913504,186.40836652357345,2006.079687500002,2060.0,True,True,False,False,False,False,False,True
2022-11-27 00:30:00+00:00,9.428562114113252,185.8646340626412,1751.325985717775,2060.0,True,True,False,False,False,False,False,True
2022-11-27 00:40:00+00:00,10.38659447715396,185.2340720308306,1944.7911010742205,2060.0,True,True,False,False,False,False,False,True
2022-11-27 00:50:00+00:00,10.600772237777711,184.1689512078854,1903.790661621096,2060.0,True,True,False,False,False,False,False,True
2022-11-27 01:00:00+00:00,9.824099766580687,183.82709546910647,1838.4029327392589,2060.0,True,True,False,False,False,False,False,True
2022-11-27 01:10:00+00:00,9.081598591804504,187.4452536855856,1477.8948455810553,2060.0,True,True,False,False,False,False,False,True
2022-11-27 01:20:00+00:00,8.968070387840273,187.7984341358024,1545.628154553867,2056.792651367188,True,True,False,False,False,False,False,True
2022-11-27 01:30:00+00:00,9.64342978000641,185.70629938710235,1562.6498413085951,2060.0,True,True,False,False,False,False,False,True
2022-11-27 01:40:00+00:00,8.54532799720764,185.98250742607908,1192.2591339111336,2026.6183532714847,True,True,False,False,False,False,False,True
2022-11-27 01:50:00+00:00,8.347878742218018,185.84568232374707,1148.587271118165,2011.7997924804704,True,True,False,False,False,False,False,True
2022-11-27 02:00:00+00:00,8.007535147666928,186.6984580015497,1071.342822265626,1987.75604248047,True,True,False,False,False,False,False,True
2022-11-27 02:10:00+00:00,8.420587968826295,187.78114832262327,1238.883575439454,1973.352331542971,True,True,False,False,False,False,False,True
2022-11-27 02:20:00+00:00,7.392838072776793,188.26583092975443,889.2574401855476,1836.4433837890629,True,True,False,False,False,False,False,True
2022-11-27 02:30:00+00:00,7.836500477790833,187.51157915361503,1011.404614257813,1884.338262939454,True,True,False,False,False,False,False,True
2022-11-27 02:40:00+00:00,6.998514986038208,192.72225277313964,814.8903381347657,1737.2389038085944,True,True,False,False,False,False,False,True
2022-11-27 02:50:00+00:00,6.822111315197415,198.10877133409213,692.0440555148657,1663.605278862848,True,True,False,False,False,False,False,True
2022-11-27 03:00:00+00:00,7.048763632774353,197.709142739954,717.0707046508787,1760.6572082519535,True,True,False,False,False,False,False,True
2022-11-27 03:10:00+00:00,6.839842677116392,202.2502430341993,628.313136291504,1728.3304565429692,True,True,False,False,False,False,False,True
2022-11-27 03:20:00+00:00,6.148556566238403,200.752620433637,500.9645462036134,1679.8607360839862,True,True,False,False,False,False,False,True
2022-11-27 03:30:00+00:00,6.087096071243286,202.35567601942495,469.5981086730958,1598.5477359169415,True,True,False,False,False,False,False,True
2022-11-27 03:40:00+00:00,6.365106701850892,204.1071806118176,557.2507278442383,1530.352636718751,True,True,False,False,False,False,False,True
2022-11-27 03:50:00+00:00,6.310792803764343,200.49703647423195,512.2477127075197,1504.5418395996107,True,True,False,False,False,False,False,True
2022-11-27 04:00:00+00:00,6.078714671887849,201.90929001859905,473.4630142211915,1473.595037841798,True,True,False,False,False,False,False,True
2022-11-27 04:10:00+00:00,5.070557868480682,201.10141745192075,282.73492393493655,1282.4761108398443,True,True,False,False,False,False,False,True
2022-11-27 04:20:00+00:00,5.3045939922332765,204.96956635875245,320.00168007298527,1250.3535095214852,True,True,False,False,False,False,False,True
2022-11-27 04:30:00+00:00,5.2344091296196,209.2598869067373,268.8027900695801,1233.5083129882817,True,True,False,False,False,False,False,True
2022-11-27 04:40:00+00:00,5.165338099002838,206.73613450041773,308.6651733398438,1241.689996337892,True,True,False,False,False,False,False,True
2022-11-27 04:50:00+00:00,5.835295844078066,201.7558616205748,381.59176025390633,1320.4532897949225,True,True,False,False,False,False,False,True
2022-11-27 05:00:00+00:00,5.303331673145294,203.1883140848427,333.397681427002,1263.222100830079,True,True,False,False,False,False,False,True
2022-11-27 05:10:00+00:00,5.978394150733949,209.94236932587924,381.0571411132812,1305.4453247070326,True,True,False,False,False,False,False,True
2022-11-27 05:20:00+00:00,5.787850093841554,204.2766835477666,371.82862243652346,1322.2578247070326,True,True,False,False,False,False,False,True
2022-11-27 05:30:00+00:00,5.544625616073609,202.549953954032,323.29309616088875,1283.6845825195323,True,True,False,False,False,False,False,True
2022-11-27 05:40:00+00:00,5.303201794624328,201.52840787483132,285.2969779968262,1281.708532714844,True,True,False,False,False,False,False,True
2022-11-27 05:50:00+00:00,5.286959576606749,198.7030742037717,314.4502861022949,1331.694438733554,True,True,False,False,False,False,False,True
2022-11-27 06:00:00+00:00,5.440953969955444,210.09186389051604,319.9366134643555,1309.3184175037204,True,True,False,False,False,False,False,True
2022-11-27 06:10:00+00:00,6.049247169494629,204.78548764918523,393.1891708374024,1363.1419006347678,True,True,False,False,False,False,False,True
2022-11-27 06:20:00+00:00,5.9958243608474735,198.46534278247236,414.5780090332032,1364.6279968261726,True,True,False,False,False,False,False,True
2022-11-27 06:30:00+00:00,5.769992971420288,198.31279073172053,340.5758361816407,1341.922626696137,True,True,False,False,False,False,False,True
2022-11-27 06:40:00+00:00,5.349236750602722,207.62024215046264,307.22464675903325,1286.517566499257,True,True,False,False,False,False,False,True
2022-11-27 06:50:00+00:00,5.413425827026368,205.40470398038505,310.8606681823732,1273.032612047698,True,True,False,False,False,False,False,True
2022-11-27 07:00:00+00:00,5.158766865730285,207.52548357559004,276.7267936706544,1223.4893554687512,True,True,False,False,False,False,False,True
2022-11-27 07:10:00+00:00,4.745454251766206,213.87227772908045,177.6826904296876,1154.230596923829,True,True,False,False,False,False,False,True
2022-11-27 07:20:00+00:00,4.115075688613088,213.13148867534616,113.06963920593265,1099.1060974121094,True,True,False,False,False,False,False,True
2022-11-27 07:30:00+00:00,3.5613224052247547,219.868900538905,84.39062232971193,1076.7574584960944,True,True,False,False,False,False,False,True
2022-11-27 07:40:00+00:00,3.47125004529953,223.91470719533825,78.27153205871582,1078.0883911132826,True,True,False,False,False,False,False,True
2022-11-27 07:50:00+00:00,4.010734959652549,216.967082581242,117.50652995862464,1098.5998352050783,True,True,False,False,False,False,False,True
2022-11-27 08:00:00+00:00,3.810628223419189,215.5645718914954,102.77993774414064,1085.494427490236,True,True,False,False,False,False,False,True
2022-11-27 08:10:00+00:00,5.047707509994506,220.43396092046547,203.5244270324707,1347.234637451174,True,True,False,False,False,False,False,True
2022-11-27 08:20:00+00:00,4.566994392871856,217.0633196183855,157.9723251342774,1154.393908691408,True,True,False,False,False,False,False,True
2022-11-27 08:30:00+00:00,4.4969209909439085,225.1497415907884,167.227599334717,1142.25199584961,True,True,False,False,False,False,False,True
2022-11-27 08:40:00+00:00,4.834461569786072,222.95953726976597,170.57283630371094,1146.220379638673,True,True,False,False,False,False,False,True
2022-11-27 08:50:00+00:00,4.955581903457642,221.77708722301324,198.94512100219723,1188.508874511719,True,True,False,False,False,False,False,True
2022-11-27 09:00:00+00:00,5.143304300308227,226.02649504141343,234.891342163086,1200.1445495605485,True,True,False,False,False,False,False,True
2022-11-27 09:10:00+00:00,4.851371908187867,231.83498969524027,231.82891387939455,1177.6407348632824,True,True,False,False,False,False,False,True
2022-11-27 09:20:00+00:00,4.368579912185671,233.71200202347964,145.01393508911138,1095.1214111328131,True,True,False,False,False,False,False,True
2022-11-27 09:30:00+00:00,3.704710626602174,233.59585843602952,75.22933788299562,1271.3872985839848,True,True,False,False,False,False,False,True
2022-11-27 09:40:00+00:00,4.179706501960755,231.2311480936116,113.2083379745484,1282.017633056642,True,True,False,False,False,False,False,True
2022-11-27 09:50:00+00:00,4.853562331199646,223.01713722177337,172.51646652221692,1149.7559387207052,True,True,False,False,False,False,False,True
2022-11-27 10:00:00+00:00,5.11332585811615,216.9754466346279,177.98038330078126,1131.106231689454,True,True,False,False,False,False,False,True
2022-11-27 10:10:00+00:00,5.248145318031311,218.05523799142117,210.00525665283203,1162.7552307128922,True,True,False,False,False,False,False,True
2022-11-27 10:20:00+00:00,4.894436883926392,219.72228794351705,177.70087242126482,1160.811926269531,True,True,False,False,False,False,False,True
2022-11-27 10:30:00+00:00,4.459833121299743,218.77785509712135,133.62083091735843,1098.10174560547,True,True,False,False,False,False,False,True
2022-11-27 10:40:00+00:00,4.98680396080017,217.1535789705409,180.82469635009764,1143.8197387695325,True,True,False,False,False,False,False,True
2022-11-27 10:50:00+00:00,4.701386868953704,221.01410625497903,147.86511726379402,1114.081427001955,True,True,False,False,False,False,False,True
2022-11-27 11:00:00+00:00,3.825311172008514,225.45143021504103,87.90239181518557,1046.9460481342535,True,True,False,False,False,False,False,True
2022-11-27 11:10:00+00:00,3.816883777317248,222.16883451107424,87.90071468353278,1041.8014465332044,True,True,False,False,False,False,False,True
2022-11-27 11:20:00+00:00,3.271610343456268,210.9575080804445,25.34563043117523,1164.9553985595712,True,True,False,False,False,False,False,True
2022-11-27 11:30:00+00:00,3.489608371257782,196.02111301170112,51.20225915908814,1116.82625732422,True,True,False,False,False,False,False,True
2022-11-27 11:40:00+00:00,2.912574476003647,204.5062275654302,28.90355536812229,1015.2476135253916,True,True,False,False,False,False,False,True
2022-11-27 11:50:00+00:00,2.6682734131813053,202.29925051424257,11.753844964504244,1185.741668701172,True,True,False,False,False,False,False,True
2022-11-27 12:00:00+00:00,3.2922147512435918,201.7434495946122,38.54567527770997,1284.287915039064,True,True,False,False,False,False,False,True
2022-11-27 12:10:00+00:00,2.741056931018829,206.9662444164381,8.3981541454792,1163.6611328125011,True,True,False,False,False,False,False,True
2022-11-27 12:20:00+00:00,2.5983485639095303,219.2296398660645,2.7449340492486973,1244.359234619142,True,True,False,False,False,False,False,True
2022-11-27 12:30:00+00:00,2.9274616003036487,217.0717297732313,13.254188970476386,1339.1939147949226,True,True,False,False,False,False,False,True
2022-11-27 12:40:00+00:00,2.9950847983360283,218.453991957071,20.47814372777939,1621.8854125976584,True,True,False,False,False,False,False,True
2022-11-27 12:50:00+00:00,2.5643977165222167,214.172216427282,7.693413427472107,1244.532745361328,True,True,False,False,False,False,False,True
2022-11-27 13:00:00+00:00,2.601931023597717,220.8774647487668,7.43720207214356,1241.521765136721,True,True,False,False,False,False,False,True
2022-11-27 13:10:00+00:00,2.649729430675508,222.43218234887257,4.313118308782579,1242.2158569335943,True,True,False,False,False,False,False,True
2022-11-27 13:20:00+00:00,2.769743078947067,223.2561719793577,-3.425123065710064,453.2816528320315,True,True,False,False,False,False,False,True
2022-11-27 13:30:00+00:00,3.350500965118408,224.1473911446205,42.28584353923797,1545.9836975097662,True,True,False,False,False,False,False,True
2022-11-27 13:40:00+00:00,3.428110718727112,224.02724999234096,46.75038971900938,1348.319189453126,True,True,False,False,False,False,False,True
2022-11-27 13:50:00+00:00,3.8800891280174254,218.31933865856428,75.76075935363771,1102.552172851563,True,True,False,False,False,False,False,True
2022-11-27 14:00:00+00:00,4.177680078305697,214.63586666787893,87.4372205232319,1057.3031841077318,True,True,False,False,False,False,False,True
2022-11-27 14:10:00+00:00,3.5092846155166626,209.43690117009152,33.45961177945137,1011.8998138427736,True,True,False,False,False,False,False,True
2022-11-27 14:20:00+00:00,2.791342848539353,203.170240481781,1.7557599246501894,1051.9717895507808,True,True,False,False,False,False,False,True
2022-11-27 14:30:00+00:00,3.1111745953559864,199.19443798690384,25.136977553367608,1252.4225097656251,True,True,False,False,False,False,False,True
2022-11-27 14:40:00+00:00,3.332235515117646,195.5600823695966,40.37625761032105,1162.8020874023443,True,True,False,False,False,False,False,True
2022-11-27 14:50:00+00:00,3.7366195559501647,191.41766407591268,63.63135738372803,1041.5074981689468,True,True,False,False,False,False,False,True
2022-11-27 15:00:00+00:00,4.241927933692932,194.78505555706963,117.68528823852527,1089.6260864257824,True,True,False,False,False,False,False,True
2022-11-27 15:10:00+00:00,4.30812178850174,208.4606284103893,132.82060623168937,1088.548248291017,True,True,False,False,False,False,False,True
2022-11-27 15:20:00+00:00,3.701889050006867,205.31019369015053,82.29011268615723,1065.3014221191406,True,True,False,False,False,False,False,True
2022-11-27 15:30:00+00:00,4.087952053546907,207.40995475090224,98.53936882019048,1077.369836425782,True,True,False,False,False,False,False,True
2022-11-27 15:40:00+00:00,4.429613327980041,208.93778907336429,132.0789516448975,1087.070324707032,True,True,False,False,False,False,False,True
2022-11-27 15:50:00+00:00,3.847716081142425,214.0211008460976,86.39775047302248,1056.948236083986,True,True,False,False,False,False,False,True
2022-11-27 16:00:00+00:00,3.886047697067261,207.29090498433428,80.43555870056153,1283.443481445313,True,True,False,False,False,False,False,True
2022-11-27 16:10:00+00:00,4.13790364265442,199.78598123546809,114.2962684631348,1252.97850341797,True,True,False,False,False,False,False,True
2022-11-27 16:20:00+00:00,4.768861639499663,200.76108158226572,165.88146438598645,1120.8015258789094,True,True,False,False,False,False,False,True
2022-11-27 16:30:00+00:00,4.234837114810943,204.5934977030633,124.06897125244149,1081.6076721191416,True,True,False,False,False,False,False,True
2022-11-27 16:40:00+00:00,3.819389724731445,204.839487318102,74.86012878417968,1140.885562133789,True,True,False,False,False,False,False,True
2022-11-27 16:50:00+00:00,3.9001366138458247,197.5154679661688,78.87017173767092,1130.3362243652368,True,True,False,False,False,False,False,True
2022-11-27 17:00:00+00:00,3.970618414878846,201.7257385017019,89.3599540710449,1050.5874145507826,True,True,False,False,False,False,False,True
2022-11-27 17:10:00+00:00,4.076183366775512,201.33521251574857,87.95624465942385,1049.5258728027354,True,True,False,False,False,False,False,True
2022-11-27 17:20:00+00:00,3.908601129055024,202.4505067225525,91.97214431762696,1049.6810485839856,True,True,False,False,False,False,False,True
2022-11-27 17:30:00+00:00,3.5694270730018607,207.4020702299928,59.063790702819816,1022.4984863281248,True,True,False,False,False,False,False,True
2022-11-27 17:40:00+00:00,3.583014774322509,203.95527997892225,68.63432064056396,1027.928460693361,True,True,False,False,False,False,False,True
2022-11-27 17:50:00+00:00,3.333961808681488,206.881850719334,47.16655139923096,1206.5310729980474,True,True,False,False,False,False,False,True
2022-11-27 18:00:00+00:00,3.357907438278198,202.22970739068865,51.73086357116699,1274.285278320314,True,True,False,False,False,False,False,True
2022-11-27 18:10:00+00:00,3.182213413715362,200.54480770617343,34.145626640319826,1263.9254821777347,True,True,False,False,False,False,False,True
2022-11-27 18:20:00+00:00,3.998014663395129,195.90913273459373,88.97741508483887,1216.349686472042,True,True,False,False,False,False,False,True
2022-11-27 18:30:00+00:00,4.024449694156646,198.86186777689383,101.02374066804587,1060.5083435058614,True,True,False,False,False,False,False,True
2022-11-27 18:40:00+00:00,4.66155173778534,199.36163595182956,182.8168582916261,1145.493658447266,True,True,False,False,False,False,False,True
2022-11-27 18:50:00+00:00,5.204170894622802,207.2094720775532,234.19995574951184,1185.2590576171883,True,True,False,False,False,False,False,True
2022-11-27 19:00:00+00:00,4.651060721453499,206.17333315634343,192.61075995950145,1174.9994686351106,True,True,False,False,False,False,False,True
2022-11-27 19:10:00+00:00,5.009153199195861,207.79083424375523,226.8857414245605,1197.425463867189,True,True,False,False,False,False,False,True
2022-11-27 19:20:00+00:00,4.251710331439972,205.30049535686652,133.64060249328628,1133.0713500976583,True,True,False,False,False,False,False,True
2022-11-27 19:30:00+00:00,3.7328142166137694,214.02253426821252,74.08758602142335,1334.1273437500015,True,True,False,False,False,False,False,True
2022-11-27 19:40:00+00:00,4.894325518608094,219.10064594164425,192.7822422027588,1270.2027404785165,True,True,False,False,False,False,False,True
2022-11-27 19:50:00+00:00,5.809122657775879,218.17093240485187,319.8773803710938,1275.8703002929694,True,True,False,False,False,False,False,True
2022-11-27 20:00:00+00:00,5.888737225532532,219.0779996425493,362.94155731201175,1311.6101867675795,True,True,False,False,False,False,False,True
2022-11-27 20:10:00+00:00,5.637995028495789,223.71320148697328,328.05271911621105,1269.4312744140625,True,True,False,False,False,False,False,True
2022-11-27 20:20:00+00:00,5.515482449531556,219.6017834275548,314.70530853271504,1287.7999450683608,True,True,False,False,False,False,False,True
2022-11-27 20:30:00+00:00,5.676716327667236,223.8175426820396,325.4458786010743,1294.4729933965789,True,True,False,False,False,False,False,True
2022-11-27 20:40:00+00:00,5.788147068023681,227.2301553732316,373.372135925293,1306.857940673828,True,True,False,False,False,False,False,True
2022-11-27 20:50:00+00:00,5.759839200973511,223.54714940136583,387.6804550170899,1346.7015380859373,True,True,False,False,False,False,False,True
2022-11-27 21:00:00+00:00,5.7337453239842455,218.7328598543816,321.85198364257826,1273.3390563964854,True,True,False,False,False,False,False,True
2022-11-27 21:10:00+00:00,5.508261632919311,224.52951153021985,355.88769683837904,1257.5145202636736,True,True,False,False,False,False,False,True
2022-11-27 21:20:00+00:00,5.330525708198548,232.25307722863775,326.1457262541118,1250.1085388183603,True,True,False,False,False,False,False,True
2022-11-27 21:30:00+00:00,6.059772086143495,232.7148460447408,412.2224472045899,1290.723120117189,True,True,False,False,False,False,False,True
2022-11-27 21:40:00+00:00,6.018117833137512,233.90376465744143,411.6430358886719,1303.0447326660153,True,True,False,False,False,False,False,True
2022-11-27 21:50:00+00:00,6.232589006423949,232.40584589742852,434.5609695434572,1300.105145263674,True,True,False,False,False,False,False,True
2022-11-27 22:00:00+00:00,5.574641227722167,227.3113076337874,334.472201538086,1253.4356625205608,True,True,False,False,False,False,False,True
2022-11-27 22:10:00+00:00,5.820051168140612,229.18366420726275,405.9842545358759,1294.7323181152349,True,True,False,False,False,False,False,True
2022-11-27 22:20:00+00:00,6.598957085609436,231.51818542759827,538.8486541748047,1423.9004638671886,True,True,False,False,False,False,False,True
2022-11-27 22:30:00+00:00,6.748199558258056,228.9581840388074,573.4872344970704,1450.152215576173,True,True,False,False,False,False,False,True
2022-11-27 22:40:00+00:00,6.803107452392578,225.86788154688628,536.6942153930665,1456.7253417968752,True,True,False,False,False,False,False,True
2022-11-27 22:50:00+00:00,6.085054206848144,227.08858520036412,392.8306304931642,1356.3564941406275,True,True,False,False,False,False,False,True
2022-11-27 23:00:00+00:00,5.739160656929016,221.5505417484981,312.2451751708985,1250.6556274414083,True,True,False,False,False,False,False,True
2022-11-27 23:10:00+00:00,5.556449937820434,219.9188213451572,311.96826934814453,1252.0600585937518,True,True,False,False,False,False,False,True
2022-11-27 23:20:00+00:00,5.631423902511597,221.5990137586614,354.23910369873056,1310.7528259277356,True,True,False,False,False,False,False,True
2022-11-27 23:30:00+00:00,5.578762102127076,225.99886871232675,310.72566680908216,1241.5920227050783,True,True,False,False,False,False,False,True
2022-11-27 23:40:00+00:00,5.572673535346985,220.39629196504364,287.77038650512696,1231.7364135742198,True,True,False,False,False,False,False,True
2022-11-27 23:50:00+00:00,4.780147624015809,211.500877180134,161.0130058288575,1139.067480468752,True,True,False,False,False,False,False,True
2022-11-28 00:00:00+00:00,5.222213554382323,208.21823773962828,178.18154296875005,1174.1459777832056,True,True,False,False,False,False,False,True
2022-11-28 00:10:00+00:00,5.97761447429657,209.2796724672636,286.9444992065431,1266.0799987792984,True,True,False,False,False,False,False,True
2022-11-28 00:20:00+00:00,6.435625576972962,207.9057548785264,405.68237915039066,1382.9919311523445,True,True,False,False,False,False,False,True
2022-11-28 00:30:00+00:00,6.601555800437927,212.96905159666667,524.6673385620118,1475.38324584961,True,True,False,False,False,False,False,True
2022-11-28 00:40:00+00:00,6.215975618362426,212.47311660851364,443.39307861328126,1434.0195633737685,True,True,False,False,False,False,False,True
2022-11-28 00:50:00+00:00,5.666933941841126,215.6359177080571,357.8249450683594,1387.115454101564,True,True,False,False,False,False,False,True
2022-11-28 01:00:00+00:00,5.072568504433883,206.67414900844088,269.7604515075684,1264.716400146484,True,True,False,False,False,False,False,True
2022-11-28 01:10:00+00:00,5.033505417051769,213.81391351846943,274.76654891967775,1320.0286682128915,True,True,False,False,False,False,False,True
2022-11-28 01:20:00+00:00,5.668932789250423,206.41217683875095,329.5316696166992,1346.9907531738295,True,True,False,False,False,False,False,True
2022-11-28 01:30:00+00:00,5.756887912750245,210.89632101943803,389.6042159231087,1398.457189941407,True,True,False,False,False,False,False,True
2022-11-28 01:40:00+00:00,6.588432121276855,210.0562839981408,629.5130462646484,1617.2404174804703,True,True,False,False,False,False,False,True
2022-11-28 01:50:00+00:00,6.322542786598205,205.7133540460348,523.8061965942384,1477.310272216797,True,True,False,False,False,False,False,True
2022-11-28 02:00:00+00:00,6.467033457756044,206.9215927311995,555.1859680175783,1500.4918090820318,True,True,False,False,False,False,False,True
2022-11-28 02:10:00+00:00,6.476277446746828,207.8701172287226,559.6447067260743,1585.2729614257837,True,True,False,False,False,False,False,True
2022-11-28 02:20:00+00:00,6.7666136741638185,213.81354447718115,664.3613265991212,1651.6330017089854,True,True,False,False,False,False,False,True
2022-11-28 02:30:00+00:00,6.78374883863661,212.88443757051965,659.1849127875435,1645.949917263456,True,True,False,False,False,False,False,True
2022-11-28 02:40:00+00:00,7.05371972322464,212.94008413370568,759.3548278808594,1756.901147460938,True,True,False,False,False,False,False,True
2022-11-28 02:50:00+00:00,6.475237989425658,210.42297202363628,496.6087707519532,1587.1510314941404,True,True,False,False,False,False,False,True
2022-11-28 03:00:00+00:00,6.467887330055237,212.5765717557156,572.5711456298828,1620.76787109375,True,True,False,False,False,False,False,True
2022-11-28 03:10:00+00:00,6.5383504867553714,205.7100984917971,582.3615005493164,1592.1808959960945,True,True,False,False,False,False,False,True
2022-11-28 03:20:00+00:00,6.532131922245026,203.54705261081187,632.7521377563477,1648.464880371094,True,True,False,False,False,False,False,True
2022-11-28 03:30:00+00:00,6.012159168720246,204.09885243664064,521.590968322754,1481.6461181640643,True,True,False,False,False,False,False,True
2022-11-28 03:40:00+00:00,6.101389241218567,212.9317696601939,466.53991394042976,1461.4776062011729,True,True,False,False,False,False,False,True
2022-11-28 03:50:00+00:00,5.518396842479705,211.3812137493432,393.298551940918,1354.3477600097665,True,True,False,False,False,False,False,True
2022-11-28 04:00:00+00:00,5.217127442359923,208.0926612371322,311.623657989502,1256.265216064455,True,True,False,False,False,False,False,True
2022-11-28 04:10:00+00:00,4.490999507904053,196.0152684122364,154.59781379699714,1117.8783142089856,True,True,False,False,False,False,False,True
2022-11-28 04:20:00+00:00,4.449493765830994,186.53282864540097,160.1988243103026,1154.989990234376,True,True,False,False,False,False,False,True
2022-11-28 04:30:00+00:00,5.293103730678558,198.33553789164472,302.1336601257325,1286.174993896485,True,True,False,False,False,False,False,True
2022-11-28 04:40:00+00:00,5.595227003097536,194.7235162377831,325.29915618896496,1306.4333251953135,True,True,False,False,False,False,False,True
2022-11-28 04:50:00+00:00,5.5581762313842775,188.2730963003628,333.7727661132813,1296.3572387695312,True,True,False,False,False,False,False,True
2022-11-28 05:00:00+00:00,5.117880645551179,191.99656102030383,247.60285789088195,1270.9182128906257,True,True,False,False,False,False,False,True
2022-11-28 05:10:00+00:00,4.794719123840332,197.03104632705396,210.39421539306645,1194.4859252929696,True,True,False,False,False,False,False,True
2022-11-28 05:20:00+00:00,4.483333230018617,191.11806524517053,179.53833732605,1159.415600585938,True,True,False,False,False,False,False,True
2022-11-28 05:30:00+00:00,5.053034913539887,193.69016217417368,280.0021980285645,1261.776831054689,True,True,False,False,False,False,False,True
2022-11-28 05:40:00+00:00,5.28142786026001,192.0829271858947,318.79058380126946,1329.533184814454,True,True,False,False,False,False,False,True
2022-11-28 05:50:00+00:00,5.277956700325012,195.6196701429085,275.9884071350098,1239.9671203613289,True,True,False,False,False,False,False,True
2022-11-28 06:00:00+00:00,4.6487622380256655,193.7665998004653,183.7436458587647,1182.809423828126,True,True,False,False,False,False,False,True
2022-11-28 06:10:00+00:00,4.82768611907959,189.44132196074173,225.41481475830076,1211.4127502441424,True,True,False,False,False,False,False,True
2022-11-28 06:20:00+00:00,4.825848591327668,197.92098974541256,220.9068817138672,1213.911407470704,True,True,False,False,False,False,False,True
2022-11-28 06:30:00+00:00,5.016893744468689,198.74133177945265,256.5747367858888,1253.807446289064,True,True,False,False,False,False,False,True
2022-11-28 06:40:00+00:00,4.242447721958161,198.03821631458175,144.05940303802498,1180.1883544921884,True,True,False,False,False,False,False,True
2022-11-28 06:50:00+00:00,4.6077205538749695,198.6412841717526,192.63657760620129,1191.570886230471,True,True,False,False,False,False,False,True
2022-11-28 07:00:00+00:00,5.018527173995972,199.1934659959162,260.2475318908692,1218.369653320313,True,True,False,False,False,False,False,True
2022-11-28 07:10:00+00:00,5.275747859477997,190.36051045456705,291.7788566589356,1226.0043212890637,True,True,False,False,False,False,False,True
2022-11-28 07:20:00+00:00,5.346192550659181,189.5893155558264,281.73563308715813,1231.124017333986,True,True,False,False,False,False,False,True
2022-11-28 07:30:00+00:00,5.32239544391632,192.68029337792456,289.4094314575196,1307.1600341796889,True,True,False,False,False,False,False,True
2022-11-28 07:40:00+00:00,6.403029870986939,200.81665115154848,523.7026962280274,1471.8067871093765,True,True,False,False,False,False,False,True
2022-11-28 07:50:00+00:00,6.083903455734253,199.7307076752628,466.1408203125002,1422.9533142089842,True,True,False,False,False,False,False,True
2022-11-28 08:00:00+00:00,5.412126517295838,200.7320656634602,331.00209121704114,1300.8318908691424,True,True,False,False,False,False,False,True
2022-11-28 08:10:00+00:00,5.553786679318075,203.50645390857468,334.41718091462803,1336.6022756476168,True,True,False,False,False,False,False,True
2022-11-28 08:20:00+00:00,5.834887409210205,206.3865307231215,437.5258163452149,1385.5068847656262,True,True,False,False,False,False,False,True
2022-11-28 08:30:00+00:00,5.374871492385863,208.9162231473772,380.9120223999024,1300.6685607910174,True,True,False,False,False,False,False,True
2022-11-28 08:40:00+00:00,5.35918629169464,209.07981362805185,404.21144714355466,1310.4833740234385,True,True,False,False,False,False,False,True
2022-11-28 08:50:00+00:00,5.71652881304423,210.58915370596264,357.0401306152345,1259.9269612630217,True,True,False,False,False,False,False,True
2022-11-28 09:00:00+00:00,5.545813632011413,205.8090885997376,343.06156359220813,1215.2341613769545,True,True,False,False,False,False,False,True
2022-11-28 09:10:00+00:00,4.367224764823914,210.88890341208509,194.08725128173828,1110.1130249023456,True,True,False,False,False,False,False,True
2022-11-28 09:20:00+00:00,4.895142364501952,203.38946120154196,232.4371505737303,1148.180072021485,True,True,False,False,False,False,False,True
2022-11-28 09:30:00+00:00,4.830507695674897,210.09279783819088,264.1119621276856,1218.524835205079,True,True,False,False,False,False,False,True
2022-11-28 09:40:00+00:00,4.797633528709413,205.2245847496121,190.7548332214356,1174.9543212890624,True,True,False,False,False,False,False,True
2022-11-28 09:50:00+00:00,4.526361107826232,199.67947233949909,174.51514434814447,1162.1918273925796,True,True,False,False,False,False,False,True
2022-11-28 10:00:00+00:00,4.773446583747864,190.42492416951703,187.897268676758,1137.589550781252,True,True,False,False,False,False,False,True
2022-11-28 10:10:00+00:00,4.144790375232697,210.1562484423698,147.86456375122071,1115.6491699218757,True,True,False,False,False,False,False,True
2022-11-28 10:20:00+00:00,4.328670418262483,211.38373124705785,176.2133285522463,1146.3020080566412,True,True,False,False,False,False,False,True
2022-11-28 10:30:00+00:00,3.961875498294831,205.27006786884635,110.81545944213872,1088.082836914065,True,True,False,False,False,False,False,True
2022-11-28 10:40:00+00:00,3.7175929307937614,195.70332679899872,87.3544221878052,1084.179791259766,True,True,False,False,False,False,False,True
2022-11-28 10:50:00+00:00,3.6287343025207512,201.7915224378929,81.49887218475342,1168.952349853516,True,True,False,False,False,False,False,True
2022-11-28 11:00:00+00:00,3.7910261869430535,201.32347073244367,92.09590621590615,1217.8758666992196,True,True,False,False,False,False,False,True
2022-11-28 11:10:00+00:00,3.2516927599906915,207.24530168801755,51.930978679657,1118.3868957519535,True,True,False,False,False,False,False,True
2022-11-28 11:20:00+00:00,3.2932727217674262,215.38879519830928,47.10360528826713,1619.5220214843748,True,True,False,False,False,False,False,True
2022-11-28 11:30:00+00:00,3.9763356328010566,213.8529111919352,101.44180486798292,1302.2721740722673,True,True,False,False,False,False,False,True
2022-11-28 11:40:00+00:00,4.832920742034912,226.2344465607434,185.6392890930176,1197.2923706054703,True,True,False,False,False,False,False,True
2022-11-28 11:50:00+00:00,3.665636551380158,222.51469281862032,94.70806179046632,1017.8360473632822,True,True,False,False,False,False,False,True
2022-11-28 12:00:00+00:00,3.417140305042268,222.57275551918195,80.5566434860229,1362.3086303710938,True,True,False,False,False,False,False,True
2022-11-28 12:10:00+00:00,2.9042769730091096,224.48887554729237,29.95850253105163,2060.0,True,True,False,False,False,False,False,True
2022-11-28 12:20:00+00:00,1.4895896822214123,210.54770918431652,-2.299961585551501,906.4,True,True,False,False,False,False,False,True
2022-11-28 12:30:00+00:00,1.0610999554395684,158.68265898486698,-0.1701865058392286,412.0,True,True,False,False,False,False,False,True
2022-11-28 12:40:00+00:00,1.7204624801874164,154.1896554366699,-0.0917620031163096,412.0,True,True,False,False,False,False,False,True
2022-11-28 12:50:00+00:00,1.7816812872886654,176.40617153345625,-0.5863165188580752,412.0,True,True,False,False,False,False,False,True
2022-11-28 13:00:00+00:00,1.0752001404762264,189.50866725444365,-0.0922955038025974,412.0,True,True,False,False,False,False,False,True
2022-11-28 13:10:00+00:00,1.1368313767015938,186.50926586886072,-0.2576805033721029,412.0,True,True,False,False,False,False,False,True
2022-11-28 13:20:00+00:00,1.769268751144408,196.0129386117629,-0.6434010222554214,412.0,True,True,False,False,False,False,False,True
2022-11-28 13:30:00+00:00,2.0109000563621526,231.08570045031965,-1.1411565393209453,412.0,True,True,False,False,False,False,False,True
2022-11-28 13:40:00+00:00,2.343825024366379,220.81253454689104,-1.1438240259885792,412.0,True,True,False,False,False,False,False,True
2022-11-28 13:50:00+00:00,2.123156225681305,224.5223122727221,-1.3124100208282476,412.0,True,True,False,False,False,False,False,True
