timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-11-28 14:00:00+00:00,2.0568000137805944,242.55949714234453,-1.0579305231571203,412.0,True,True,False,False,False,False,False,True
2022-11-28 14:10:00+00:00,1.769756242632867,251.10291071414,-0.5516390044242139,412.0,True,True,False,False,False,False,False,True
2022-11-28 14:20:00+00:00,1.5165187627077108,256.3784032694007,-0.3766510099172592,412.0,True,True,False,False,False,False,False,True
2022-11-28 14:30:00+00:00,0.689812401682139,232.0952221914544,-0.472147519141436,412.0,True,True,False,False,False,False,False,True
2022-11-28 14:40:00+00:00,0.6607874996960165,16.83979851794834,-0.5724455218762159,412.0,True,True,False,False,False,False,False,True
2022-11-28 14:50:00+00:00,0.6908812165260315,32.62900842108888,-0.3579785048961635,412.0,True,True,False,False,False,False,False,True
2022-11-28 15:00:00+00:00,0.8904936850070955,31.691514602263737,-0.5553735166788102,412.0,True,True,False,False,False,False,False,True
2022-11-28 15:10:00+00:00,1.0661439478397363,64.88509774021372,-0.7042200088500976,412.0,True,True,False,False,False,False,False,True
2022-11-28 15:20:00+00:00,0.4907813675701616,82.0292740440483,-0.4155965007841584,412.0,True,True,False,False,False,False,False,True
2022-11-28 15:30:00+00:00,0.3990000831453423,260.2516631154141,-0.5324330197647213,412.0,True,True,False,False,False,False,False,True
2022-11-28 15:40:00+00:00,0.3973877094686032,340.75455208710474,-0.6033885125070808,412.0,True,True,False,False,False,False,False,True
2022-11-28 15:50:00+00:00,0.8172748595476153,353.63155837903867,-0.373983503319323,412.0,True,True,False,False,False,False,False,True
2022-11-28 16:00:00+00:00,0.92028748691082,329.9384727696203,-0.596986509859562,412.0,True,True,False,False,False,False,False,True
2022-11-28 16:10:00+00:00,1.2268875062465665,300.9742315568998,-0.6272836931441957,412.0,True,True,False,False,False,False,False,True
2022-11-28 16:20:00+00:00,1.2058501064777367,326.54185280222435,-0.2779535081237553,412.0,True,True,False,False,False,False,False,True
2022-11-28 16:30:00+00:00,1.6242001593112945,339.72829341764583,-0.6807460222393269,412.0,True,True,False,False,False,False,False,True
2022-11-28 16:40:00+00:00,1.2605627119541152,316.8623514210668,-0.759170504286885,412.0,True,True,False,False,False,False,False,True
2022-11-28 16:50:00+00:00,1.019081363081931,287.57211456821153,-0.5383015116676686,412.0,True,True,False,False,False,False,False,True
2022-11-28 17:00:00+00:00,1.6774499684572208,306.49624221027585,-0.5345670100301506,412.0,True,True,False,False,False,False,False,True
2022-11-28 17:10:00+00:00,1.6444499164819717,342.0860704957676,-0.7543689978308983,412.0,True,True,False,False,False,False,False,True
2022-11-28 17:20:00+00:00,1.1562375605106354,330.3156434042535,-0.581515008211136,412.0,True,True,False,False,False,False,False,True
2022-11-28 17:30:00+00:00,0.4781625404953957,307.5026951129018,-1.0024465188384055,412.0,True,True,False,False,False,False,False,True
2022-11-28 17:40:00+00:00,0.9949499815702438,339.1119885298441,-0.3590455107390882,412.0,True,True,False,False,False,False,False,True
2022-11-28 17:50:00+00:00,1.2871688276529318,18.25554621437834,-0.5703115031123158,412.0,True,True,False,False,False,False,False,True
2022-11-28 18:00:00+00:00,1.1797127187252046,34.1674417446506,-0.9442950202152138,412.0,True,True,False,False,False,False,False,True
2022-11-28 18:10:00+00:00,0.6765747874975201,34.73120479882084,-0.8445305198431017,412.0,True,True,False,False,False,False,False,True
2022-11-28 18:20:00+00:00,1.623599815368652,22.55388251374273,-0.5639095179736612,412.0,True,True,False,False,False,False,False,True
2022-11-28 18:30:00+00:00,1.8443809986114488,21.264337392865627,-0.6588725080713629,412.0,True,True,False,False,False,False,False,True
2022-11-28 18:40:00+00:00,2.371949881315232,12.669884514128457,-4.310146516188979,412.0,True,True,False,False,False,False,False,True
2022-11-28 18:50:00+00:00,2.0646001636981968,1.0776485558751574,-1.6917285323143003,412.0,True,True,False,False,False,False,False,True
2022-11-28 19:00:00+00:00,2.041443902254105,348.1282135442929,-1.4303135246038448,412.0,True,True,False,False,False,False,False,True
2022-11-28 19:10:00+00:00,1.816443717479705,359.4387501985668,-1.752014034986495,412.0,True,True,False,False,False,False,False,True
2022-11-28 19:20:00+00:00,2.214581423997879,331.27352301622625,-0.7250264987349513,412.0,True,True,False,False,False,False,False,True
2022-11-28 19:30:00+00:00,2.891625022888184,321.5955632510269,-2.7155169934034347,412.0,True,True,False,False,False,False,False,True
2022-11-28 19:40:00+00:00,3.240554279088973,316.6950842787073,41.11483970284459,978.7365570068372,True,True,False,False,False,False,False,True
2022-11-28 19:50:00+00:00,3.8823537826538095,326.35088912074866,86.47941856384276,1065.538183593752,True,True,False,False,False,False,False,True
2022-11-28 20:00:00+00:00,3.564897859096527,328.7500259659421,59.27936353683472,1041.9239074707043,True,True,False,False,False,False,False,True
2022-11-28 20:10:00+00:00,3.469078266620637,339.75970991470297,41.56923961639406,1018.5545989990244,True,True,False,False,False,False,False,True
2022-11-28 20:20:00+00:00,3.190863478183747,340.1432913043758,27.86333900094033,1056.0054321289067,True,True,False,False,False,False,False,True
2022-11-28 20:30:00+00:00,3.6322983622550966,354.83284048396746,60.49688754081728,1143.0813781738289,True,True,False,False,False,False,False,True
2022-11-28 20:40:00+00:00,4.309004971855565,353.70291823067714,124.33040618896489,1058.2314710115136,True,True,False,False,False,False,False,True
2022-11-28 20:50:00+00:00,3.957049274444581,5.426281169493223,96.69930725097652,1141.8160461425794,True,True,False,False,False,False,False,True
2022-11-28 21:00:00+00:00,4.144047832489013,4.9358159182575605,111.85108642578128,1302.774682617189,True,True,False,False,False,False,False,True
2022-11-28 21:10:00+00:00,4.454115772247315,3.1082534981422327,121.18789482116692,1040.0622192382818,True,True,False,False,False,False,False,True
2022-11-28 21:20:00+00:00,3.74554806947708,359.2632428296685,67.51117585834707,1009.5645050048836,True,True,False,False,False,False,False,True
2022-11-28 21:30:00+00:00,3.191494643688202,356.5074960306531,37.06891296023414,997.8553527832028,True,True,False,False,False,False,False,True
2022-11-28 21:40:00+00:00,2.7038762390613544,7.1139226017650685,3.669579524742927,1068.804342651368,True,True,False,False,False,False,False,True
2022-11-28 21:50:00+00:00,2.778311824798584,12.782064407368123,-3.093300580978396,574.7739074707035,True,True,False,False,False,False,False,True
2022-11-28 22:00:00+00:00,2.3565060436725624,30.25309629432917,-1.8875230163335792,412.0,True,True,False,False,False,False,False,True
2022-11-28 22:10:00+00:00,2.208280959725379,27.511064339385086,-1.3049410343170165,412.0,True,True,False,False,False,False,False,True
2022-11-28 22:20:00+00:00,2.2731759279966357,10.722012350254488,-1.3812315225601195,412.0,True,True,False,False,False,False,False,True
2022-11-28 22:30:00+00:00,2.500215566158294,347.26418523923974,-1.1560945361852646,412.0,True,True,False,False,False,False,False,True
2022-11-28 22:40:00+00:00,2.3756250023841856,353.9313290661185,-1.1630300253629675,412.0,True,True,False,False,False,False,False,True
2022-11-28 22:50:00+00:00,2.136449950933456,347.2904336616062,-0.9923100382089614,412.0,True,True,False,False,False,False,False,True
2022-11-28 23:00:00+00:00,2.480756264925002,323.544333665626,-0.776242527738214,412.0,True,True,False,False,False,False,False,True
2022-11-28 23:10:00+00:00,2.1654187113046643,304.45587591163184,-2.4306260511279114,412.0,True,True,False,False,False,False,False,True
2022-11-28 23:20:00+00:00,2.658037585020065,310.85015595955923,-1.6202395260334022,412.0,True,True,False,False,False,False,False,True
2022-11-28 23:30:00+00:00,3.0007876396179203,322.0782374905035,-2.2390995651483525,412.0,True,True,False,False,False,False,False,True
2022-11-28 23:40:00+00:00,2.9162519276142125,340.16073077277593,1.7467694729566567,1544.0745971679692,True,True,False,False,False,False,False,True
2022-11-28 23:50:00+00:00,2.692237597703934,345.4377660401598,2.665011382102974,2060.0,True,True,False,False,False,False,False,True
2022-11-29 00:00:00+00:00,2.6863476395607,327.5685984470621,-1.5823610007762905,412.0,True,True,False,False,False,False,False,True
2022-11-29 00:10:00+00:00,2.396381253004073,334.0476802987205,-1.20464303791523,412.0,True,True,False,False,False,False,False,True
2022-11-29 00:20:00+00:00,1.927031403779984,331.4074353434524,-1.1224840372800822,412.0,True,True,False,False,False,False,False,True
2022-11-29 00:30:00+00:00,3.143636685609818,346.1868641081849,4.68023795634508,587.9631958007815,True,True,False,False,False,False,False,True
2022-11-29 00:40:00+00:00,2.631189179420472,334.31430963355814,-4.144324976205825,554.7139343261719,True,True,False,False,False,False,False,True
2022-11-29 00:50:00+00:00,2.895471811294556,326.9657089103373,-2.401820507645605,412.0,True,True,False,False,False,False,False,True
2022-11-29 01:00:00+00:00,2.3656860888004303,310.1596112221254,8.478125166893005,1637.7970031738282,True,True,False,False,False,False,False,True
2022-11-29 01:10:00+00:00,2.554939669370652,318.0168035489619,-2.671818098425866,494.4,True,True,False,False,False,False,False,True
2022-11-29 01:20:00+00:00,2.666179633140564,348.8267102331833,2.2735745549201964,989.783239746094,True,True,False,False,False,False,False,True
2022-11-29 01:30:00+00:00,2.333647251129149,346.954319676986,-3.4454514980316007,1810.6090026855468,True,True,False,False,False,False,False,True
2022-11-29 01:40:00+00:00,2.334426575899124,336.68735126372576,-1.4169809639453892,906.4,True,True,False,False,False,False,False,True
2022-11-29 01:50:00+00:00,2.906849133968353,339.9041408960133,10.020206385850932,988.8,True,True,False,False,False,False,False,True
2022-11-29 02:00:00+00:00,2.322080332040786,330.84157516338905,-5.867085018754005,988.8,True,True,False,False,False,False,False,True
2022-11-29 02:10:00+00:00,2.496637499332428,326.7111874673012,-1.1694320321083065,412.0,True,True,False,False,False,False,False,True
2022-11-29 02:20:00+00:00,2.9284468293190007,334.2619934644265,-1.372695532441139,412.0,True,True,False,False,False,False,False,True
2022-11-29 02:30:00+00:00,2.1152965843677523,349.15241135634284,-1.481529527902603,412.0,True,True,False,False,False,False,False,True
2022-11-29 02:40:00+00:00,2.1585750401020043,341.8058203463636,-1.2841345280408851,412.0,True,True,False,False,False,False,False,True
2022-11-29 02:50:00+00:00,2.057887445390224,356.04422501093615,-1.2627945274114605,412.0,True,True,False,False,False,False,False,True
2022-11-29 03:00:00+00:00,2.822925069928168,7.032156906461751,-3.899885576963425,412.0,True,True,False,False,False,False,False,True
2022-11-29 03:10:00+00:00,2.383428686543515,3.698037741156156,-4.0562485516071325,906.4,True,True,False,False,False,False,False,True
2022-11-29 03:20:00+00:00,2.5666498740514125,7.432315969132446,-2.5624930560588863,1730.4,True,True,False,False,False,False,False,True
2022-11-29 03:30:00+00:00,2.476203987472935,351.76143449892004,-1.1897050350904463,412.0,True,True,False,False,False,False,False,True
2022-11-29 03:40:00+00:00,2.440481239557266,347.6876733807961,-1.6212784302862069,412.0,True,True,False,False,False,False,False,True
2022-11-29 03:50:00+00:00,2.121562594175338,352.746637887017,-1.177434548735618,412.0,True,True,False,False,False,False,False,True
2022-11-29 04:00:00+00:00,2.712585920095444,6.000403931921085,-2.9161110252141937,412.0,True,True,False,False,False,False,False,True
2022-11-29 04:10:00+00:00,2.229100662469864,22.16590382703305,-3.343444585800172,412.0,True,True,False,False,False,False,False,True
2022-11-29 04:20:00+00:00,2.635931241512297,8.26782795014401,-1.5754255414009095,412.0,True,True,False,False,False,False,False,True
2022-11-29 04:30:00+00:00,2.238900059461595,339.86943042410394,-2.963592523708935,412.0,True,True,False,False,False,False,False,True
2022-11-29 04:40:00+00:00,1.906050020456313,344.519776981484,-1.6757235348224633,412.0,True,True,False,False,False,False,False,True
2022-11-29 04:50:00+00:00,1.849481141567232,344.85911182317,-1.4281795322895046,412.0,True,True,False,False,False,False,False,True
2022-11-29 05:00:00+00:00,2.076468813419343,333.3625538926988,-1.7552150398492803,412.0,True,True,False,False,False,False,False,True
2022-11-29 05:10:00+00:00,2.2289812922477723,332.8203400259984,-1.6746565401554103,412.0,True,True,False,False,False,False,False,True
2022-11-29 05:20:00+00:00,1.3610250562429422,358.44962888970565,-1.1219505205750462,412.0,True,True,False,False,False,False,False,True
2022-11-29 05:30:00+00:00,0.6694125149399036,322.743238400777,-0.6055225070565939,412.0,True,True,False,False,False,False,False,True
2022-11-29 05:40:00+00:00,0.4094437520951032,12.032762702312992,-1.26279451996088,412.0,True,True,False,False,False,False,False,True
2022-11-29 05:50:00+00:00,1.2459749549627304,19.496347347606672,-0.872272526472807,412.0,True,True,False,False,False,False,False,True
2022-11-29 06:00:00+00:00,1.4483250379562365,11.870599112163688,-0.7015525147318842,412.0,True,True,False,False,False,False,False,True
2022-11-29 06:10:00+00:00,2.1947249948978422,42.2844032715276,-0.7709075286984441,412.0,True,True,False,False,False,False,False,True
2022-11-29 06:20:00+00:00,1.5011250436306005,19.24488738799971,-0.8973470252007241,412.0,True,True,False,False,False,False,False,True
2022-11-29 06:30:00+00:00,1.6295249342918392,357.59075572734974,-0.553239506855607,412.0,True,True,False,False,False,False,False,True
2022-11-29 06:40:00+00:00,1.5146437704563147,4.136373407547239,-0.7479670099914072,412.0,True,True,False,False,False,False,False,True
2022-11-29 06:50:00+00:00,1.4677311599254612,11.95357940937322,-1.1955735161900516,412.0,True,True,False,False,False,False,False,True
2022-11-29 07:00:00+00:00,1.2764249771833422,325.1675738537153,-0.2918245064094661,412.0,True,True,False,False,False,False,False,True
2022-11-29 07:10:00+00:00,1.6316248893737808,306.93060662607047,-1.2574595339596273,412.0,True,True,False,False,False,False,False,True
2022-11-29 07:20:00+00:00,2.0826711842888264,313.3647081700801,-1.3944005683848726,412.0,True,True,False,False,False,False,False,True
2022-11-29 07:30:00+00:00,2.248368722200394,309.7494298807126,-1.1166155271232128,412.0,True,True,False,False,False,False,False,True
2022-11-29 07:40:00+00:00,1.4123624026775357,317.67319804697155,-0.8141210123896594,412.0,True,True,False,False,False,False,False,True
2022-11-29 07:50:00+00:00,2.640975058078765,318.72925421291114,-2.36233803629875,412.0,True,True,False,False,False,False,False,True
2022-11-29 08:00:00+00:00,2.3778000682592406,346.0055896118185,-0.9245555207133294,412.0,True,True,False,False,False,False,False,True
2022-11-29 08:10:00+00:00,2.1515436470508584,0.930687397491738,-1.7450785122811787,412.0,True,True,False,False,False,False,False,True
2022-11-29 08:20:00+00:00,2.161199998855592,26.426746360891,-2.329265492409468,412.0,True,True,False,False,False,False,False,True
2022-11-29 08:30:00+00:00,1.977900040149688,27.685794653461755,-1.5583535231649868,412.0,True,True,False,False,False,False,False,True
2022-11-29 08:40:00+00:00,1.574700108170509,1.2240910820146382,-0.5553734995424746,412.0,True,True,False,False,False,False,False,True
2022-11-29 08:50:00+00:00,1.7898938130587336,3.79421566093572,-1.716803019493819,412.0,True,True,False,False,False,False,False,True
2022-11-29 09:00:00+00:00,1.7462626516819,354.46262896091616,-2.1126600017771118,412.0,True,True,False,False,False,False,False,True
2022-11-29 09:10:00+00:00,1.359431278705597,15.832187993758623,-0.7431655015796421,412.0,True,True,False,False,False,False,False,True
2022-11-29 09:20:00+00:00,1.4039437860250472,332.39273402984736,-0.6652745030820368,412.0,True,True,False,False,False,False,False,True
2022-11-29 09:30:00+00:00,1.502849906682968,339.3187914886664,-1.0920745246112349,412.0,True,True,False,False,False,False,False,True
2022-11-29 09:40:00+00:00,0.968493762612343,309.1114708493505,-0.8706720262765882,412.0,True,True,False,False,False,False,False,True
2022-11-29 09:50:00+00:00,1.0363126188516616,344.44375438790894,-0.5969865109771493,412.0,True,True,False,False,False,False,False,True
2022-11-29 10:00:00+00:00,0.6541124582290647,197.41449815015008,-1.1731665145605812,412.0,True,True,False,False,False,False,False,True
2022-11-29 10:10:00+00:00,0.9567000687122345,125.78089005246136,-0.5596415121108294,412.0,True,True,False,False,False,False,False,True
2022-11-29 10:20:00+00:00,1.2320438027381897,98.09035013288866,-0.5884505122900009,412.0,True,True,False,False,False,False,False,True
2022-11-29 10:30:00+00:00,1.5339374721050263,103.38603316561358,-1.3220130234956735,412.0,True,True,False,False,False,False,False,True
2022-11-29 10:40:00+00:00,0.9813374698162084,66.96191868078847,-0.7970490138977762,412.0,True,True,False,False,False,False,False,True
2022-11-29 10:50:00+00:00,0.5446578107382122,74.32055730943858,-0.5254975151270627,412.0,True,True,False,False,False,False,False,True
2022-11-29 11:00:00+00:00,0.6619874883443113,314.5753578358981,-1.391368024796247,412.0,True,True,False,False,False,False,False,True
2022-11-29 11:10:00+00:00,0.7317748859524732,285.176748047489,-0.5212295049801468,412.0,True,True,False,False,False,False,False,True
2022-11-29 11:20:00+00:00,0.6006188295781609,42.79946717174789,-0.5604558034162771,412.0,True,True,False,False,False,False,False,True
2022-11-29 11:30:00+00:00,0.7747686684131627,135.70021956431538,-1.3716285109519957,412.0,True,True,False,False,False,False,False,True
2022-11-29 11:40:00+00:00,1.455993592739106,107.13444232791085,-1.004046996682882,412.0,True,True,False,False,False,False,False,True
2022-11-29 11:50:00+00:00,1.8420375049114237,81.38118734223059,-0.8061185178346927,412.0,True,True,False,False,False,False,False,True
2022-11-29 12:00:00+00:00,1.2709125101566308,80.50242511457282,-1.5775595096871264,412.0,True,True,False,False,False,False,False,True
2022-11-29 12:10:00+00:00,1.0525688365101815,86.96151889529716,-0.7223590087145565,412.0,True,True,False,False,False,False,False,True
2022-11-29 12:20:00+00:00,1.0890188075602056,163.1037514926461,-0.5884505134075879,412.0,True,True,False,False,False,False,False,True
2022-11-29 12:30:00+00:00,1.640137487649918,145.96939564009983,-1.6911950334906571,412.0,True,True,False,False,False,False,False,True
2022-11-29 12:40:00+00:00,1.1517938122153288,118.35509223234772,-0.744766014814377,412.0,True,True,False,False,False,False,False,True
2022-11-29 12:50:00+00:00,0.7331062994897369,72.73223641162156,-0.7084880057722326,412.0,True,True,False,False,False,False,False,True
2022-11-29 13:00:00+00:00,1.3909499287605285,98.47299479246942,-1.405239033419639,412.0,True,True,False,False,False,False,False,True
2022-11-29 13:10:00+00:00,1.184287369251252,151.41309988535443,-0.6498030215501783,412.0,True,True,False,False,False,False,False,True
2022-11-29 13:20:00+00:00,1.9656562566757216,162.80667479827116,-0.5857830144464969,412.0,True,True,False,False,False,False,False,True
2022-11-29 13:30:00+00:00,1.9752750515937805,159.31915914016724,-1.974483525753021,412.0,True,True,False,False,False,False,False,True
2022-11-29 13:40:00+00:00,1.254524958878756,151.34465720656,-0.7575699988752601,412.0,True,True,False,False,False,False,False,True
2022-11-29 13:50:00+00:00,1.0209749147295957,145.56287705614363,-0.6407335061579941,412.0,True,True,False,False,False,False,False,True
2022-11-29 14:00:00+00:00,1.1122687622904777,103.76521458486536,-1.4351150009781128,412.0,True,True,False,False,False,False,False,True
2022-11-29 14:10:00+00:00,1.5788625448942173,91.39748737641116,-0.7058205049484968,412.0,True,True,False,False,False,False,False,True
2022-11-29 14:20:00+00:00,1.5133124172687529,102.4914081201968,-0.6871480084955692,412.0,True,True,False,False,False,False,False,True
2022-11-29 14:30:00+00:00,0.7565250892192124,30.742075404032448,-1.6650535112246871,412.0,True,True,False,False,False,False,False,True
2022-11-29 14:40:00+00:00,0.4242938943207264,43.58053604968961,-0.6716765139251946,412.0,True,True,False,False,False,False,False,True
2022-11-29 14:50:00+00:00,1.154231198877097,228.78303875931496,-0.6519370079040528,412.0,True,True,False,False,False,False,False,True
2022-11-29 15:00:00+00:00,1.1900813132524497,187.1447730345727,-1.3732290342450135,412.0,True,True,False,False,False,False,False,True
2022-11-29 15:10:00+00:00,1.84445635676384,221.63170078632257,-0.7100885182619098,412.0,True,True,False,False,False,False,False,True
2022-11-29 15:20:00+00:00,1.0467562422156331,252.797111370458,-0.977372014150023,412.0,True,True,False,False,False,False,False,True
2022-11-29 15:30:00+00:00,1.345031264424325,187.03635838966815,-1.6341105189174416,412.0,True,True,False,False,False,False,False,True
2022-11-29 15:40:00+00:00,1.0597500815987593,178.9685462550724,-0.6012545099481938,412.0,True,True,False,False,False,False,False,True
2022-11-29 15:50:00+00:00,0.9181311547756192,79.12415720977197,-0.7490339994430542,412.0,True,True,False,False,False,False,False,True
2022-11-29 16:00:00+00:00,1.630968776345253,118.8053413687768,-1.7690860211849213,412.0,True,True,False,False,False,False,False,True
2022-11-29 16:10:00+00:00,2.653518879413605,110.48625818051624,-3.6251325141638495,412.0,True,True,False,False,False,False,False,True
2022-11-29 16:20:00+00:00,2.154037472605705,112.94261964682612,-1.9125974979251623,412.0,True,True,False,False,False,False,False,True
2022-11-29 16:30:00+00:00,2.142967100206174,114.83389074200744,-3.007339531183244,412.0,True,True,False,False,False,False,False,True
2022-11-29 16:40:00+00:00,2.7659250497818,127.84086119455856,-2.6200185656547568,412.0,True,True,False,False,False,False,False,True
2022-11-29 16:50:00+00:00,2.014969962835312,110.90176661577084,-3.8502695262432103,412.0,True,True,False,False,False,False,False,True
2022-11-29 17:00:00+00:00,2.017107844352722,155.3185791911378,-1.8582647442817688,412.0,True,True,False,False,False,False,False,True
2022-11-29 17:10:00+00:00,2.1463499963283543,182.62941591232504,-2.672301545739173,412.0,True,True,False,False,False,False,False,True
2022-11-29 17:20:00+00:00,1.2709125503897674,135.73729787250647,-0.6519370127469303,412.0,True,True,False,False,False,False,False,True
2022-11-29 17:30:00+00:00,2.009718704223633,132.55712149384,-2.8110114827752115,412.0,True,True,False,False,False,False,False,True
2022-11-29 17:40:00+00:00,2.736199439316988,166.10258563263574,-2.9379845082759872,412.0,True,True,False,False,False,False,False,True
2022-11-29 17:50:00+00:00,2.0639711715281,160.2845646873942,-2.8355525493621827,412.0,True,True,False,False,False,False,False,True
2022-11-29 18:00:00+00:00,2.449218797683717,160.3964248745957,-2.0353025555610658,412.0,True,True,False,False,False,False,False,True
2022-11-29 18:10:00+00:00,2.188425010442733,160.22221116950843,-2.0235655188560484,412.0,True,True,False,False,False,False,False,True
2022-11-29 18:20:00+00:00,2.505956399440765,160.70349748911872,-1.873652023077011,412.0,True,True,False,False,False,False,False,True
2022-11-29 18:30:00+00:00,2.9454199135303494,160.97167809754876,-2.622686040401459,412.0,True,True,False,False,False,False,False,True
2022-11-29 18:40:00+00:00,2.207929363846779,153.6777989356973,-6.21126092076301,1213.54580078125,True,True,False,False,False,False,False,True
2022-11-29 18:50:00+00:00,2.435775111615657,184.7768760066046,-1.0419255360960964,412.0,True,True,False,False,False,False,False,True
2022-11-29 19:00:00+00:00,2.614136219024659,162.29060840561408,-3.0516200661659245,412.0,True,True,False,False,False,False,False,True
2022-11-29 19:10:00+00:00,2.9236774005387973,159.74152763449365,-4.017567935742824,1019.157894736842,True,True,False,False,False,False,False,True
2022-11-29 19:20:00+00:00,3.2227203720494315,139.6161762132433,20.946740326128516,1518.0666311163652,True,True,False,False,False,False,False,True
2022-11-29 19:30:00+00:00,3.104640626907348,148.53217167915932,22.560620687901984,1812.7455566406256,True,True,False,False,False,False,False,True
2022-11-29 19:40:00+00:00,2.6651177406311044,147.89788616233693,3.6994355618953714,2060.0,True,True,False,False,False,False,False,True
2022-11-29 19:50:00+00:00,2.8209772706031804,136.39676826466615,-2.7950495034456235,494.4,True,True,False,False,False,False,False,True
2022-11-29 20:00:00+00:00,2.85974566936493,135.03033456177866,4.100667506456377,1218.3006713867192,True,True,False,False,False,False,False,True
2022-11-29 20:10:00+00:00,2.490719804167747,145.30436760890746,-3.582002559304238,576.8,True,True,False,False,False,False,False,True
2022-11-29 20:20:00+00:00,2.2369312226772298,140.97026072747633,-1.2809335350990292,412.0,True,True,False,False,False,False,False,True
2022-11-29 20:30:00+00:00,1.8579000249505049,152.38709690019937,-1.0184515327215204,412.0,True,True,False,False,False,False,False,True
2022-11-29 20:40:00+00:00,2.195756274461747,160.28200402595826,-0.6583390194922687,412.0,True,True,False,False,False,False,False,True
2022-11-29 20:50:00+00:00,3.2628555893898,147.13952849564703,20.964507597684864,726.6329742431647,True,True,False,False,False,False,False,True
2022-11-29 21:00:00+00:00,2.0929258823394767,147.22992008482174,-3.479584628343583,741.0624633789065,True,True,False,False,False,False,False,True
2022-11-29 21:10:00+00:00,2.079712527990341,160.1511534912305,-1.0104490195401017,412.0,True,True,False,False,False,False,False,True
2022-11-29 21:20:00+00:00,1.3529250629246232,146.91731433171913,-0.8744065297767527,412.0,True,True,False,False,False,False,False,True
2022-11-29 21:30:00+00:00,2.0897062540054323,174.41347958966048,-2.1388015121221544,412.0,True,True,False,False,False,False,False,True
2022-11-29 21:40:00+00:00,2.258606272935867,181.46271821759703,-1.5844950318336486,412.0,True,True,False,False,False,False,False,True
2022-11-29 21:50:00+00:00,2.441043692827225,167.42114611678903,-1.6634530022740368,412.0,True,True,False,False,False,False,False,True
2022-11-29 22:00:00+00:00,2.8411125540733337,143.13724966680837,-0.7532026350498239,585.4736842105264,True,True,False,False,False,False,False,True
2022-11-29 22:10:00+00:00,2.872624236345291,156.6968700737781,6.99047168493271,679.828845796131,True,True,False,False,False,False,False,True
2022-11-29 22:20:00+00:00,2.0059125065803527,165.02199426768493,-0.7565030205994854,412.0,True,True,False,False,False,False,False,True
2022-11-29 22:30:00+00:00,2.646581327915191,161.41406376916814,-2.4156880259513858,412.0,True,True,False,False,False,False,False,True
2022-11-29 22:40:00+00:00,2.0531998664140696,153.50954688983416,-2.109992536902428,412.0,True,True,False,False,False,False,False,True
2022-11-29 22:50:00+00:00,1.9914187967777248,156.33560363728407,-1.254258541017771,412.0,True,True,False,False,False,False,False,True
2022-11-29 23:00:00+00:00,2.164893901348115,177.42881678577555,-2.2017545521259305,412.0,True,True,False,False,False,False,False,True
2022-11-29 23:10:00+00:00,2.681718742847443,161.4376220494405,-1.9456745415925976,412.0,True,True,False,False,False,False,False,True
2022-11-29 23:20:00+00:00,2.911504870653152,159.0559037172684,-6.511018592119216,473.4053466796875,True,True,False,False,False,False,False,True
2022-11-29 23:30:00+00:00,3.287875890731812,182.8182178377943,12.364046627283098,1216.6507953844575,True,True,False,False,False,False,False,True
2022-11-29 23:40:00+00:00,2.459867625009445,185.06924705912536,-5.618444105982775,882.8571428571429,True,True,False,False,False,False,False,True
2022-11-29 23:50:00+00:00,3.5354778528213493,202.7958643834632,27.41118044257164,839.8145324707035,True,True,False,False,False,False,False,True
2022-11-30 00:00:00+00:00,3.3181836009025565,220.56026954848477,37.64352594926022,915.5751342773436,True,True,False,False,False,False,False,True
2022-11-30 00:10:00+00:00,2.6639911115169523,202.61005849654416,6.516046029329294,1177.4451171875,True,True,False,False,False,False,False,True
2022-11-30 00:20:00+00:00,2.4279000878334043,190.21639788316247,-1.2579930365085614,412.0,True,True,False,False,False,False,False,True
2022-11-30 00:30:00+00:00,2.3173224298577555,196.92666845930225,-1.3566905379295346,412.0,True,True,False,False,False,False,False,True
2022-11-30 00:40:00+00:00,2.303857161885217,194.4353881488117,-1.3353505283594127,412.0,True,True,False,False,False,False,False,True
2022-11-30 00:50:00+00:00,1.8593880941993308,220.528346469131,-1.091541033051907,412.0,True,True,False,False,False,False,False,True
2022-11-30 01:00:00+00:00,1.6096500068902977,230.53191719133864,-0.2219360094517467,412.0,True,True,False,False,False,False,False,True
2022-11-30 01:10:00+00:00,1.6129313230514517,195.32382843322347,-0.7757090058177714,412.0,True,True,False,False,False,False,False,True
2022-11-30 01:20:00+00:00,1.3514249950647357,164.98618381891038,-1.3006730176508428,412.0,True,True,False,False,False,False,False,True
2022-11-30 01:30:00+00:00,1.4197124332189563,185.6477882272584,-1.1456210789711858,412.0,True,True,False,False,False,False,False,True
2022-11-30 01:40:00+00:00,1.6126125514507297,158.59090284791546,-0.530299015343189,412.0,True,True,False,False,False,False,False,True
2022-11-30 01:50:00+00:00,1.3083376467227936,167.20622100873902,-1.3028070338070392,412.0,True,True,False,False,False,False,False,True
2022-11-30 02:00:00+00:00,0.917268860340118,164.5479137023957,-0.5868500087410212,412.0,True,True,False,False,False,False,False,True
2022-11-30 02:10:00+00:00,0.666318680346012,148.06376467792768,-0.6177930153906346,412.0,True,True,False,False,False,False,False,True
2022-11-30 02:20:00+00:00,0.7099685832858085,140.54291297801842,-1.7840240083634853,412.0,True,True,False,False,False,False,False,True
2022-11-30 02:30:00+00:00,0.6783186376094817,155.51405069882185,-0.5313660042360429,412.0,True,True,False,False,False,False,False,True
2022-11-30 02:40:00+00:00,0.889049875736237,107.51784487862004,-0.6994185112416746,412.0,True,True,False,False,False,False,False,True
2022-11-30 02:50:00+00:00,1.3457250326871883,67.22379368535485,-1.3630925158038738,412.0,True,True,False,False,False,False,False,True
2022-11-30 03:00:00+00:00,1.766268622875214,62.88342274632282,-0.7581035055220127,412.0,True,True,False,False,False,False,False,True
2022-11-30 03:10:00+00:00,1.6959375113248818,51.409044450034685,-1.0915410291403524,412.0,True,True,False,False,False,False,False,True
2022-11-30 03:20:00+00:00,2.1186375439167024,56.5521480535084,-1.4404500275850296,412.0,True,True,False,False,False,False,False,True
2022-11-30 03:30:00+00:00,2.288512635231018,46.94445701045595,-0.6924830123782153,412.0,True,True,False,False,False,False,False,True
2022-11-30 03:40:00+00:00,2.128578938935933,50.73192301639239,-0.7106220148503776,412.0,True,True,False,False,False,False,False,True
2022-11-30 03:50:00+00:00,1.880512481927871,59.2637284412433,-1.7152025334537022,412.0,True,True,False,False,False,False,False,True
2022-11-30 04:00:00+00:00,1.9007250726222975,72.67313345928079,-0.8401221232978923,412.0,True,True,False,False,False,False,False,True
2022-11-30 04:10:00+00:00,1.569056099653243,84.94826007615524,-0.671676507219672,412.0,True,True,False,False,False,False,False,True
2022-11-30 04:20:00+00:00,2.1212811350822456,109.44945904693212,-1.3273480182513595,412.0,True,True,False,False,False,False,False,True
2022-11-30 04:30:00+00:00,2.6042812108993525,104.11066996385716,-3.221806592494249,412.0,True,True,False,False,False,False,False,True
2022-11-30 04:40:00+00:00,2.1449625015258778,117.18673620364824,-3.0174760758876795,412.0,True,True,False,False,False,False,False,True
2022-11-30 04:50:00+00:00,2.4802686870098123,116.39676728187568,-2.186283046007156,412.0,True,True,False,False,False,False,False,True
2022-11-30 05:00:00+00:00,2.3142000257968904,137.17200153037993,-1.0131165113300082,412.0,True,True,False,False,False,False,False,True
2022-11-30 05:10:00+00:00,2.255925166606904,144.39287440232317,-0.6748775161802772,412.0,True,True,False,False,False,False,False,True
2022-11-30 05:20:00+00:00,1.682137456536291,140.916075031484,-1.057930526323616,412.0,True,True,False,False,False,False,False,True
2022-11-30 05:30:00+00:00,1.3653750211000433,142.95206043088746,-1.4185765132308008,412.0,True,True,False,False,False,False,False,True
2022-11-30 05:40:00+00:00,1.653299981355667,127.51757991899473,-0.2085985058918595,412.0,True,True,False,False,False,False,False,True
2022-11-30 05:50:00+00:00,0.9767062798142426,129.47487005816686,-1.397236526757479,412.0,True,True,False,False,False,False,False,True
2022-11-30 06:00:00+00:00,1.2122063577175135,127.3334100044633,-0.9859080284833904,412.0,True,True,False,False,False,False,False,True
2022-11-30 06:10:00+00:00,1.7624249503016478,131.97056648911644,-0.6231280103325845,412.0,True,True,False,False,False,False,False,True
2022-11-30 06:20:00+00:00,2.236631119251251,131.12440147396296,-1.6847930278629064,412.0,True,True,False,False,False,False,False,True
2022-11-30 06:30:00+00:00,2.4694124639034265,126.0313604353417,-2.9273145616054514,412.0,True,True,False,False,False,False,False,True
2022-11-30 06:40:00+00:00,2.013656377792358,124.16122035501196,-1.3598915219306948,412.0,True,True,False,False,False,False,False,True
2022-11-30 06:50:00+00:00,2.714407920837403,126.5333692381032,-2.189484041929245,412.0,True,True,False,False,False,False,False,True
2022-11-30 07:00:00+00:00,2.4226688027381904,109.76305092723771,-2.794473016262053,412.0,True,True,False,False,False,False,False,True
2022-11-30 07:10:00+00:00,2.56657499074936,117.20106914747362,-2.2865810275077814,412.0,True,True,False,False,False,False,False,True
2022-11-30 07:20:00+00:00,2.823581361770628,121.33047307142216,-1.9974240541458133,412.0,True,True,False,False,False,False,False,True
2022-11-30 07:30:00+00:00,1.9528312563896184,110.20879185090575,-2.119399001723843,412.0,True,True,False,False,False,False,False,True
2022-11-30 07:40:00+00:00,2.524218714237213,100.41618471578812,-1.825103517621755,412.0,True,True,False,False,False,False,False,True
2022-11-30 07:50:00+00:00,2.674631309509277,107.82965331855428,-2.0208980619907377,412.0,True,True,False,False,False,False,False,True
2022-11-30 08:00:00+00:00,2.434293800592423,111.56118470147794,-2.1211960256099696,412.0,True,True,False,False,False,False,False,True
2022-11-30 08:10:00+00:00,2.602443861961365,112.36430553172475,-2.1718785583972933,412.0,True,True,False,False,False,False,False,True
2022-11-30 08:20:00+00:00,1.8681907904775517,117.04083638389513,-2.066610555899771,412.0,True,True,False,False,False,False,False,True
2022-11-30 08:30:00+00:00,2.2346436917781825,127.89861782643844,-2.251903533935547,412.0,True,True,False,False,False,False,False,True
2022-11-30 08:40:00+00:00,2.671818798780442,119.62490086566169,-2.2262955069541923,412.0,True,True,False,False,False,False,False,True
2022-11-30 08:50:00+00:00,2.346937614679338,116.62009377833677,-2.067312532663345,412.0,True,True,False,False,False,False,False,True
2022-11-30 09:00:00+00:00,2.6169562458992,129.9305219774311,-2.2316305518150346,412.0,True,True,False,False,False,False,False,True
2022-11-30 09:10:00+00:00,3.043183678388596,129.0288094961902,0.3020729362964681,780.88115234375,True,True,False,False,False,False,False,True
2022-11-30 09:20:00+00:00,3.042437696456909,139.95336363208708,25.76086883544921,1976.946783447266,True,True,False,False,False,False,False,True
2022-11-30 09:30:00+00:00,3.903589165210725,153.28430262957204,68.02983093261722,1706.836343383789,True,True,False,False,False,False,False,True
2022-11-30 09:40:00+00:00,2.4712343573570257,146.1067820923896,0.8243699818849587,950.0597839355476,True,True,False,False,False,False,False,True
2022-11-30 09:50:00+00:00,3.609171426296233,164.31503415159318,46.84826775789266,1037.2723968505868,True,True,False,False,False,False,False,True
2022-11-30 10:00:00+00:00,2.347860741615296,176.120566807459,2.170935070514686,1381.5064514160154,True,True,False,False,False,False,False,True
2022-11-30 10:10:00+00:00,2.6435250461101534,173.6415018554435,-1.1939730495214471,412.0,True,True,False,False,False,False,False,True
2022-11-30 10:20:00+00:00,2.047443762421607,149.55435959291214,-0.8407960250973712,412.0,True,True,False,False,False,False,False,True
2022-11-30 10:30:00+00:00,2.6190750688314424,147.41001932320273,-0.9005480108782651,412.0,True,True,False,False,False,False,False,True
2022-11-30 10:40:00+00:00,2.145787537097931,131.4125016570565,-0.6284630253911025,412.0,True,True,False,False,False,False,False,True
2022-11-30 10:50:00+00:00,1.89873757660389,134.4408097560838,-0.1339085027575492,412.0,True,True,False,False,False,False,False,True
2022-11-30 11:00:00+00:00,2.049056278169155,138.0170478087482,-0.4577430114150045,412.0,True,True,False,False,False,False,False,True
2022-11-30 11:10:00+00:00,2.267549908161163,143.55652003533237,-1.1886380046606058,412.0,True,True,False,False,False,False,False,True
2022-11-30 11:20:00+00:00,1.771612527966499,153.71986975367415,-0.8018505163490774,412.0,True,True,False,False,False,False,False,True
2022-11-30 11:30:00+00:00,1.7514376193284982,162.02454552608992,-1.472460001334548,412.0,True,True,False,False,False,False,False,True
2022-11-30 11:40:00+00:00,1.201218743622303,156.39081571551753,-0.687148018553853,412.0,True,True,False,False,False,False,False,True
2022-11-30 11:50:00+00:00,1.5442499816417672,157.4751852240538,-0.6652745142579077,412.0,True,True,False,False,False,False,False,True
2022-11-30 12:00:00+00:00,1.5183750867843633,175.48357751101128,-1.4100405281409616,412.0,True,True,False,False,False,False,False,True
2022-11-30 12:10:00+00:00,1.7214000284671789,132.34483569582795,-0.6113910187035799,412.0,True,True,False,False,False,False,False,True
2022-11-30 12:20:00+00:00,2.7257248520851145,133.70795713015036,-1.596232010796666,412.0,True,True,False,False,False,False,False,True
2022-11-30 12:30:00+00:00,2.8618987560272213,159.16255580558766,-6.947404140233997,481.5745788574219,True,True,False,False,False,False,False,True
2022-11-30 12:40:00+00:00,2.259731233119964,145.71974767152977,-1.2526580281555648,412.0,True,True,False,False,False,False,False,True
2022-11-30 12:50:00+00:00,2.372399973869323,184.35216631650349,-2.047573012113571,412.0,True,True,False,False,False,False,False,True
2022-11-30 13:00:00+00:00,1.546556159853935,153.59440814953393,-0.540435513108969,412.0,True,True,False,False,False,False,False,True
2022-11-30 13:10:00+00:00,1.687818768247962,189.919555329992,-0.5681775050237773,412.0,True,True,False,False,False,False,False,True
2022-11-30 13:20:00+00:00,1.87479369044304,186.9986054229337,-1.4735270161181684,412.0,True,True,False,False,False,False,False,True
2022-11-30 13:30:00+00:00,1.321462600678205,186.45027758503448,-0.6231280051171779,412.0,True,True,False,False,False,False,False,True
2022-11-30 13:40:00+00:00,1.2052875429391867,207.8685874360835,-0.6300635065883398,412.0,True,True,False,False,False,False,False,True
2022-11-30 13:50:00+00:00,1.0574811875820165,224.95765526800216,-1.311876541376113,412.0,True,True,False,False,False,False,False,True
2022-11-30 14:00:00+00:00,0.8892937690019608,195.37141774945124,-0.8557340167462828,412.0,True,True,False,False,False,False,False,True
2022-11-30 14:10:00+00:00,1.2388875365257257,195.67866713149937,-0.2246035043150186,412.0,True,True,False,False,False,False,False,True
2022-11-30 14:20:00+00:00,0.7838437635451554,221.64374071349275,-1.7349419970065365,412.0,True,True,False,False,False,False,False,True
2022-11-30 14:30:00+00:00,1.2046687453985212,233.0622037640485,-0.4054600078612565,412.0,True,True,False,False,False,False,False,True
2022-11-30 14:40:00+00:00,1.6879311680793758,236.8343173815838,-1.0557965222746135,412.0,True,True,False,False,False,False,False,True
2022-11-30 14:50:00+00:00,1.5092170991395637,231.30804439128283,-0.8568010212853554,412.0,True,True,False,False,False,False,False,True
2022-11-30 15:00:00+00:00,1.16844386458397,217.7739824168033,-0.9896425087004902,412.0,True,True,False,False,False,False,False,True
2022-11-30 15:10:00+00:00,0.8982750207185749,211.0175908736107,-0.1333750043995679,412.0,True,True,False,False,False,False,False,True
2022-11-30 15:20:00+00:00,0.5378812968730927,234.6180808979708,-1.882188045606016,412.0,True,True,False,False,False,False,False,True
2022-11-30 15:30:00+00:00,1.100381270051002,217.7932853589828,-0.1925935049541293,412.0,True,True,False,False,False,False,False,True
2022-11-30 15:40:00+00:00,0.8868561461567879,169.85415962127547,-1.0316205544299202,412.0,True,True,False,False,False,False,False,True
2022-11-30 15:50:00+00:00,1.1683499068021772,220.03128666833925,-0.9346920181065796,412.0,True,True,False,False,False,False,False,True
2022-11-30 16:00:00+00:00,2.007674950361251,212.19047372736304,-0.9768385145813226,412.0,True,True,False,False,False,False,False,True
2022-11-30 16:10:00+00:00,1.202193757891655,179.9926149497271,-0.2832885064184666,412.0,True,True,False,False,False,False,False,True
2022-11-30 16:20:00+00:00,1.024462495744229,153.61243318872368,-2.0321015082299705,412.0,True,True,False,False,False,False,False,True
2022-11-30 16:30:00+00:00,0.9007125690579416,166.66131565534818,-0.2320725075900554,412.0,True,True,False,False,False,False,False,True
2022-11-30 16:40:00+00:00,1.1646376073360445,198.78268166420216,-0.918153528869152,412.0,True,True,False,False,False,False,False,True
2022-11-30 16:50:00+00:00,1.4414999932050705,217.84456691360276,-1.3257475174963478,412.0,True,True,False,False,False,False,False,True
2022-11-30 17:00:00+00:00,1.6608374983072285,206.5133484901344,-0.7650390166789295,412.0,True,True,False,False,False,False,False,True
2022-11-30 17:10:00+00:00,1.5076875030994406,153.71060656491682,-0.2864895077422262,412.0,True,True,False,False,False,False,False,True
2022-11-30 17:20:00+00:00,1.221918675303459,169.0490495165319,-1.7786890167742964,412.0,True,True,False,False,False,False,False,True
2022-11-30 17:30:00+00:00,1.2380438715219508,167.97427475577467,-0.6103240095078944,412.0,True,True,False,False,False,False,False,True
2022-11-30 17:40:00+00:00,1.4036436900496478,164.27822595432622,-0.705287009850144,412.0,True,True,False,False,False,False,False,True
2022-11-30 17:50:00+00:00,1.549575066566467,159.87668891822432,-1.4580555433407425,412.0,True,True,False,False,False,False,False,True
2022-11-30 18:00:00+00:00,1.902899971604345,147.71829313010585,-0.7148900099098683,412.0,True,True,False,False,False,False,False,True
2022-11-30 18:10:00+00:00,2.2196063250303264,135.07993924355753,-2.072647549211979,412.0,True,True,False,False,False,False,False,True
2022-11-30 18:20:00+00:00,2.4177750468254087,150.51173646004287,-2.1505385518074034,412.0,True,True,False,False,False,False,False,True
2022-11-30 18:30:00+00:00,2.3589562147855765,165.06364529127725,-2.297784572839737,412.0,True,True,False,False,False,False,False,True
2022-11-30 18:40:00+00:00,2.0132436990737927,147.6230442112717,-1.3641595313325523,412.0,True,True,False,False,False,False,False,True
2022-11-30 18:50:00+00:00,1.6382437735795965,152.0631246239268,-1.0163175150752062,412.0,True,True,False,False,False,False,False,True
2022-11-30 19:00:00+00:00,2.2742249906063083,161.0540639192343,-2.0203645348548886,412.0,True,True,False,False,False,False,False,True
2022-11-30 19:10:00+00:00,1.654406249523164,162.87229258983643,-1.722671542316676,412.0,True,True,False,False,False,False,False,True
2022-11-30 19:20:00+00:00,2.202543884515763,150.76595101699957,-1.7120015263557442,412.0,True,True,False,False,False,False,False,True
2022-11-30 19:30:00+00:00,3.1741499662399284,162.82547895443577,-2.302052545547487,412.0,True,True,False,False,False,False,False,True
2022-11-30 19:40:00+00:00,2.4712021499872208,179.5923127650242,-6.663131541013721,494.4,True,True,False,False,False,False,False,True
2022-11-30 19:50:00+00:00,2.295149981975556,186.05216134539728,-2.2881815038621425,412.0,True,True,False,False,False,False,False,True
2022-11-30 20:00:00+00:00,2.2616625130176544,189.4287181455846,-2.103057032823564,412.0,True,True,False,False,False,False,False,True
2022-11-30 20:10:00+00:00,1.9703438103199,193.5777797750885,-0.8098530199378734,412.0,True,True,False,False,False,False,False,True
2022-11-30 20:20:00+00:00,1.981350010633469,200.88259431485264,-1.4313805421814323,412.0,True,True,False,False,False,False,False,True
2022-11-30 20:30:00+00:00,1.9826999843120567,201.8479891251406,-1.3230800092220312,412.0,True,True,False,False,False,False,False,True
2022-11-30 20:40:00+00:00,1.2071062922477722,202.917431968504,-0.479083005711436,412.0,True,True,False,False,False,False,False,True
2022-11-30 20:50:00+00:00,1.5687188714742653,211.84178631979896,-0.8882775109261271,412.0,True,True,False,False,False,False,False,True
2022-11-30 21:00:00+00:00,1.72338753938675,169.17273078526637,-0.9880420252680772,412.0,True,True,False,False,False,False,False,True
2022-11-30 21:10:00+00:00,1.628681328892709,193.99703737626416,-0.8007835131138563,412.0,True,True,False,False,False,False,False,True
2022-11-30 21:20:00+00:00,1.804368793964386,200.26703294201243,-1.0227195234969262,412.0,True,True,False,False,False,False,False,True
2022-11-30 21:30:00+00:00,1.6266749322414398,222.12152194902103,-1.0637990094721312,412.0,True,True,False,False,False,False,False,True
2022-11-30 21:40:00+00:00,1.6733813233673576,174.94244968111866,-0.4332020077854395,412.0,True,True,False,False,False,False,False,True
2022-11-30 21:50:00+00:00,2.0747250437736517,167.13566497627642,-1.3636260289698838,412.0,True,True,False,False,False,False,False,True
2022-11-30 22:00:00+00:00,1.8686999112367635,173.2749189341115,-1.336951035261154,412.0,True,True,False,False,False,False,False,True
2022-11-30 22:10:00+00:00,1.0519500225782394,224.40609630474032,-0.5302990067750217,412.0,True,True,False,False,False,False,False,True
2022-11-30 22:20:00+00:00,1.330968870222569,238.2567035141385,-0.5857830148190262,412.0,True,True,False,False,False,False,False,True
2022-11-30 22:30:00+00:00,0.704287429153919,221.31349041790563,-1.4607230031862843,412.0,True,True,False,False,False,False,False,True
2022-11-30 22:40:00+00:00,1.0849312447011463,212.33969296001067,-0.5383015119470654,412.0,True,True,False,False,False,False,False,True
2022-11-30 22:50:00+00:00,0.7529062293469907,135.37198503227603,-0.5884505167603492,412.0,True,True,False,False,False,False,False,True
2022-11-30 23:00:00+00:00,0.5711437828838828,156.7126540392744,-1.33961852490902,412.0,True,True,False,False,False,False,False,True
2022-11-30 23:10:00+00:00,0.4711499527096748,224.4956805379449,-0.6951505146920682,412.0,True,True,False,False,False,False,False,True
2022-11-30 23:20:00+00:00,0.2826563362032174,99.7390923224931,-0.3830530155450106,412.0,True,True,False,False,False,False,False,True
2022-11-30 23:30:00+00:00,0.79781245291233,203.7269026659219,-1.6325100246816873,412.0,True,True,False,False,False,False,False,True
2022-11-30 23:40:00+00:00,1.077187690138817,193.8886896327752,-0.2651495056226848,412.0,True,True,False,False,False,False,False,True
2022-11-30 23:50:00+00:00,1.811868685483932,166.88727725161868,-0.8503990117460487,412.0,True,True,False,False,False,False,False,True
2022-12-01 00:00:00+00:00,1.8147937029600143,188.7121453389915,-1.1726330213248723,412.0,True,True,False,False,False,False,False,True
2022-12-01 00:10:00+00:00,1.9057687222957616,162.08086077056896,-0.7885130129754542,412.0,True,True,False,False,False,False,False,True
2022-12-01 00:20:00+00:00,1.8127500832080856,167.28509638632545,-0.5623090036213398,412.0,True,True,False,False,False,False,False,True
2022-12-01 00:30:00+00:00,2.414212566614151,161.03298930451194,-3.0825630098581347,412.0,True,True,False,False,False,False,False,True
