timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-12-01 00:40:00+00:00,2.707424974441526,161.86703986687996,-2.141469043493271,412.0,True,True,False,False,False,False,False,True
2022-12-01 00:50:00+00:00,1.8924937874078749,157.9872582098908,-1.6165050348266958,412.0,True,True,False,False,False,False,False,True
2022-12-01 01:00:00+00:00,1.4407874554395683,200.82222515019384,-0.5233635161072017,412.0,True,True,False,False,False,False,False,True
2022-12-01 01:10:00+00:00,1.2542565535557892,194.52816619803968,-0.6119245111942291,412.0,True,True,False,False,False,False,False,True
2022-12-01 01:20:00+00:00,1.4415186911821372,188.8697425690176,-1.307608537375928,412.0,True,True,False,False,False,False,False,True
2022-12-01 01:30:00+00:00,1.027312442660331,218.92902337512945,-0.6551380190998317,412.0,True,True,False,False,False,False,False,True
2022-12-01 01:40:00+00:00,1.4506125211715697,212.1786448434917,-0.4874505330073208,412.0,True,True,False,False,False,False,False,True
2022-12-01 01:50:00+00:00,1.8423562705516816,210.34777480530005,-1.3673605270683762,412.0,True,True,False,False,False,False,False,True
2022-12-01 02:00:00+00:00,1.630312417234695,197.51207846065407,-0.6775450163653918,412.0,True,True,False,False,False,False,False,True
2022-12-01 02:10:00+00:00,1.8383160899667184,219.8849497082313,-0.8968727940486539,412.0,True,True,False,False,False,False,False,True
2022-12-01 02:20:00+00:00,1.8131251215934747,214.377256477766,-1.3102760195732122,412.0,True,True,False,False,False,False,False,True
2022-12-01 02:30:00+00:00,1.670020593537224,211.97165279479597,-0.7399958924335592,412.0,True,True,False,False,False,False,False,True
2022-12-01 02:40:00+00:00,1.5479623079299922,200.33641208467108,-0.6257955167442558,412.0,True,True,False,False,False,False,False,True
2022-12-01 02:50:00+00:00,1.9371377348899848,209.9775748316619,-1.4841970428824427,412.0,True,True,False,False,False,False,False,True
2022-12-01 03:00:00+00:00,2.291250002384187,219.0892627779331,-0.7666395176202061,412.0,True,True,False,False,False,False,False,True
2022-12-01 03:10:00+00:00,3.1332790851593013,252.01501516153127,-5.105061510205267,412.0,True,True,False,False,False,False,False,True
2022-12-01 03:20:00+00:00,3.423247385025025,269.81314850451486,61.86058497428896,715.6933776855478,True,True,False,False,False,False,False,True
2022-12-01 03:30:00+00:00,4.638534271717072,286.0832338777919,141.20658035278325,927.3532440185548,True,True,False,False,False,False,False,True
2022-12-01 03:40:00+00:00,4.168049097061158,290.29990064807606,98.8606674194336,887.3428436279297,True,True,False,False,False,False,False,True
2022-12-01 03:50:00+00:00,4.166935408115386,294.61595736311483,90.63140354156496,1173.2906280517575,True,True,False,False,False,False,False,True
2022-12-01 04:00:00+00:00,3.68447744846344,290.8083936728698,65.26187877655032,1271.2539123535164,True,True,False,False,False,False,False,True
2022-12-01 04:10:00+00:00,2.942181646823882,284.6720281609996,-3.5547100335359536,1229.988323974611,True,True,False,False,False,False,False,True
2022-12-01 04:20:00+00:00,3.385472738742829,288.9686657312211,20.477821746468532,1138.2042694091804,True,True,False,False,False,False,False,True
2022-12-01 04:30:00+00:00,2.953244936466218,287.0979595337142,0.3309206485748337,1413.1294128417971,True,True,False,False,False,False,False,True
2022-12-01 04:40:00+00:00,2.8435962080955512,293.5925688213017,1.332118055224421,1874.6,True,True,False,False,False,False,False,True
2022-12-01 04:50:00+00:00,2.1860186576843263,300.00711285616615,-8.908671033382419,1362.48101485403,True,True,False,False,False,False,False,True
2022-12-01 05:00:00+00:00,2.4385875523090363,316.5158754163333,-1.3641595214605338,412.0,True,True,False,False,False,False,False,True
2022-12-01 05:10:00+00:00,2.2203000068664545,319.59332005046065,-1.2916035175323497,412.0,True,True,False,False,False,False,False,True
2022-12-01 05:20:00+00:00,1.775343763828277,317.37450004182153,-0.2454100033268332,412.0,True,True,False,False,False,False,False,True
2022-12-01 05:30:00+00:00,1.2402561590075496,292.57734281335155,-0.1403105027973651,412.0,True,True,False,False,False,False,False,True
2022-12-01 05:40:00+00:00,0.7228223195201474,275.8751027261588,-0.7485005173832182,412.0,True,True,False,False,False,False,False,True
2022-12-01 05:50:00+00:00,0.8547142531190597,269.1271458567435,-0.4273335155099633,412.0,True,True,False,False,False,False,False,True
2022-12-01 06:00:00+00:00,0.5525722880112497,269.5614158244296,-1.096876024082303,412.0,True,True,False,False,False,False,False,True
2022-12-01 06:10:00+00:00,0.7445810645818709,322.82184505182187,-0.918153508752585,412.0,True,True,False,False,False,False,False,True
2022-12-01 06:20:00+00:00,0.5044687621295452,292.5724158596089,-1.0232530221343044,412.0,True,True,False,False,False,False,False,True
2022-12-01 06:30:00+00:00,0.5364750109612941,134.70410486537446,-0.7010190159082412,412.0,True,True,False,False,False,False,False,True
2022-12-01 06:40:00+00:00,0.3858376681804657,351.27212155417743,-1.1237194959662462,412.0,True,True,False,False,False,False,False,True
2022-12-01 06:50:00+00:00,0.4068751409649849,235.39128313210944,-1.0296550288796422,412.0,True,True,False,False,False,False,False,True
2022-12-01 07:00:00+00:00,0.6151124089956282,327.54411869878084,-0.5361675121821464,412.0,True,True,False,False,False,False,False,True
2022-12-01 07:10:00+00:00,0.997856371104718,239.9875417105872,-1.0814045138657085,412.0,True,True,False,False,False,False,False,True
2022-12-01 07:20:00+00:00,1.181399968266486,249.4912199741978,-0.9821735039353372,412.0,True,True,False,False,False,False,False,True
2022-12-01 07:30:00+00:00,1.0251751124858854,253.0542455779135,-0.5937855077907446,412.0,True,True,False,False,False,False,False,True
2022-12-01 07:40:00+00:00,1.3645688652992252,267.82741918125254,-1.1891715258359918,412.0,True,True,False,False,False,False,False,True
2022-12-01 07:50:00+00:00,2.089312505722045,280.30726890568803,-1.074469022080302,412.0,True,True,False,False,False,False,False,True
2022-12-01 08:00:00+00:00,3.1840875267982502,286.2954377779629,-2.104124040901661,412.0,True,True,True,False,False,False,False,False
2022-12-01 08:10:00+00:00,2.273032182455065,294.34923291435274,-3.191930541396141,412.0,True,True,True,False,False,False,False,False
2022-12-01 08:20:00+00:00,1.0452543422579772,295.0740585666042,-1.9568780392408371,412.0,True,True,False,False,False,False,False,True
2022-12-01 08:30:00+00:00,1.4338499724864957,280.3761941219333,-0.6097905214875939,412.0,True,True,False,False,False,False,False,True
2022-12-01 08:40:00+00:00,1.4647124052047729,290.20436757611816,-0.6369990173727272,412.0,True,True,False,False,False,False,False,True
2022-12-01 08:50:00+00:00,1.460549995303153,289.45978342976287,-1.5460830211639405,412.0,True,True,False,False,False,False,False,True
2022-12-01 09:00:00+00:00,1.0071374714374548,297.3985516760349,-0.6967510074377055,412.0,True,True,False,False,False,False,False,True
2022-12-01 09:10:00+00:00,1.4751374378800386,277.4346678355332,-0.6978180139325554,412.0,True,True,False,False,False,False,False,True
2022-12-01 09:20:00+00:00,1.71598129272461,261.66458865609195,-1.612770521640778,412.0,True,True,False,False,False,False,False,True
2022-12-01 09:30:00+00:00,1.352043688297272,240.71393037117383,-0.609790514409542,412.0,True,True,False,False,False,False,False,True
2022-12-01 09:40:00+00:00,1.568381106853487,236.4672815020458,-0.639133018255234,412.0,True,True,False,False,False,False,False,True
2022-12-01 09:50:00+00:00,1.873162537813186,232.1248188483109,-1.6815920352935785,412.0,True,True,False,False,False,False,False,True
2022-12-01 10:00:00+00:00,1.7535374820232394,231.0529081789307,-0.6001875162124635,412.0,True,True,False,False,False,False,False,True
2022-12-01 10:10:00+00:00,1.795575055480004,227.77970212682624,-0.5025570083409547,412.0,True,True,False,False,False,False,False,True
2022-12-01 10:20:00+00:00,2.0358750164508828,216.32350142494485,-1.533279022574425,412.0,True,True,False,False,False,False,False,True
2022-12-01 10:30:00+00:00,2.2517250955104826,221.47215562654583,-0.8616025231778623,412.0,True,True,False,False,False,False,False,True
2022-12-01 10:40:00+00:00,1.504931235313416,245.9593966457843,-0.5057580150663854,412.0,True,True,False,False,False,False,False,True
2022-12-01 10:50:00+00:00,1.1508750587701788,254.80624749381644,-1.7280065294355154,412.0,True,True,False,False,False,False,False,True
2022-12-01 11:00:00+00:00,1.011656227707862,230.44814531246976,-0.806652020663023,412.0,True,True,False,False,False,False,False,True
2022-12-01 11:10:00+00:00,1.0841626182198525,233.0894605702041,-0.5180285133421421,412.0,True,True,False,False,False,False,False,True
2022-12-01 11:20:00+00:00,0.896024914085865,217.88448123029224,-1.3844325089827183,412.0,True,True,False,False,False,False,False,True
2022-12-01 11:30:00+00:00,1.1522812593728298,222.1194552032691,-0.6572720084339381,412.0,True,True,False,False,False,False,False,True
2022-12-01 11:40:00+00:00,1.5921936213970185,245.94507496834316,-0.9266895115375512,412.0,True,True,False,False,False,False,False,True
2022-12-01 11:50:00+00:00,1.683149874210358,246.42941909364092,-1.4521870169788598,412.0,True,True,False,False,False,False,False,True
2022-12-01 12:00:00+00:00,1.9765688717365264,223.81257040587465,-0.5585745152086019,412.0,True,True,False,False,False,False,False,True
2022-12-01 12:10:00+00:00,1.4523562341928482,212.290423550273,-0.7927810214459896,412.0,True,True,False,False,False,False,False,True
2022-12-01 12:20:00+00:00,1.2361124709248543,212.12238678492076,-1.2446555290371175,412.0,True,True,False,False,False,False,False,True
2022-12-01 12:30:00+00:00,1.61356881558895,237.7679158177654,-0.6492695081979037,412.0,True,True,False,False,False,False,False,True
2022-12-01 12:40:00+00:00,1.5019313305616384,234.64365881714676,-0.9341585164889696,412.0,True,True,False,False,False,False,False,True
2022-12-01 12:50:00+00:00,1.3646999880671495,219.6609981436658,-1.2697300121188164,412.0,True,True,False,False,False,False,False,True
2022-12-01 13:00:00+00:00,1.3411688029766082,253.01946589856823,-0.8701385200023651,412.0,True,True,False,False,False,False,False,True
2022-12-01 13:10:00+00:00,1.4461875289678572,290.0369305786673,-0.464145013131201,412.0,True,True,False,False,False,False,False,True
2022-12-01 13:20:00+00:00,1.045162622630596,263.737004333084,-1.4841970290988675,412.0,True,True,False,False,False,False,False,True
2022-12-01 13:30:00+00:00,0.6015749998390675,227.5671910520757,-0.8285255197435619,412.0,True,True,False,False,False,False,False,True
2022-12-01 13:40:00+00:00,0.9088124424219138,284.0449153916542,-0.6460685128346084,412.0,True,True,False,False,False,False,False,True
2022-12-01 13:50:00+00:00,1.2033186703920364,291.90420960253834,-1.6058350376784805,412.0,True,True,False,False,False,False,False,True
2022-12-01 14:00:00+00:00,1.2800999999046327,291.14123975434245,-0.626862517185509,412.0,True,True,False,False,False,False,False,True
2022-12-01 14:10:00+00:00,0.6530999850481751,279.84502170382484,-0.6967510111629964,412.0,True,True,False,False,False,False,False,True
2022-12-01 14:20:00+00:00,1.1518874168395994,273.91127219298335,-1.8528455317020416,412.0,True,True,False,False,False,False,False,True
2022-12-01 14:30:00+00:00,1.3116937398910518,277.7804162974912,-0.7426320061087608,412.0,True,True,False,False,False,False,False,True
2022-12-01 14:40:00+00:00,1.3686374783515929,311.488296106149,-0.7527685187757018,412.0,True,True,False,False,False,False,False,True
2022-12-01 14:50:00+00:00,0.6224061120301486,331.936162184848,-1.636244525760413,412.0,True,True,False,False,False,False,False,True
2022-12-01 15:00:00+00:00,1.1912437230348596,345.1714080570371,-0.8039845097810032,412.0,True,True,False,False,False,False,False,True
2022-12-01 15:10:00+00:00,0.9672827548102334,351.0102167617756,-1.0269875247031448,412.0,True,True,False,False,False,False,False,True
2022-12-01 15:20:00+00:00,0.634874959786733,339.71763562520283,-1.5108720362186423,412.0,True,True,False,False,False,False,False,True
2022-12-01 15:30:00+00:00,0.7652811057865622,333.1026179475836,-0.713289512880147,412.0,True,True,False,False,False,False,False,True
2022-12-01 15:40:00+00:00,0.8384408323388347,350.4710047820791,-0.7609394827955649,412.0,True,True,False,False,False,False,False,True
2022-12-01 15:50:00+00:00,0.8338874012231825,297.1273854282398,-1.5791600212454795,412.0,True,True,False,False,False,False,False,True
2022-12-01 16:00:00+00:00,1.4211374610662466,323.250162823522,-0.8327935084700583,412.0,True,True,False,False,False,False,False,True
2022-12-01 16:10:00+00:00,0.6782625261694191,298.16965753712816,-0.7303615033626559,412.0,True,True,False,False,False,False,False,True
2022-12-01 16:20:00+00:00,0.5694561161100864,311.21449115862765,-1.500735524203629,412.0,True,True,False,False,False,False,False,True
2022-12-01 16:30:00+00:00,1.179356306791305,307.3385143860721,-0.8290590055286889,412.0,True,True,False,False,False,False,False,True
2022-12-01 16:40:00+00:00,1.0335937201976768,324.7161191840388,-0.8616025131195781,412.0,True,True,False,False,False,False,False,True
2022-12-01 16:50:00+00:00,0.6213938105851413,300.5995118344826,-1.4889985021203762,412.0,True,True,False,False,False,False,False,True
2022-12-01 17:00:00+00:00,0.4344000987708571,359.3196216992449,-0.7372970169410109,412.0,True,True,False,False,False,False,False,True
2022-12-01 17:10:00+00:00,0.8604188188910487,315.862020593802,-1.0531289976090192,412.0,True,True,False,False,False,False,False,True
2022-12-01 17:20:00+00:00,0.9087375953793526,284.41232051802683,-1.5748920388519765,412.0,True,True,False,False,False,False,False,True
2022-12-01 17:30:00+00:00,0.4934063211083416,257.9216683119369,-0.7266270231455564,412.0,True,True,False,False,False,False,False,True
2022-12-01 17:40:00+00:00,0.5762062020599841,290.0657494111259,-0.7388975130394101,412.0,True,True,False,False,False,False,False,True
2022-12-01 17:50:00+00:00,1.066612553596496,250.6949937158404,-1.7557485193014148,412.0,True,True,False,False,False,False,False,True
2022-12-01 18:00:00+00:00,0.7749562725424768,251.98552628740575,-0.6951505053788423,412.0,True,True,False,False,False,False,False,True
2022-12-01 18:10:00+00:00,0.7011938638985157,246.23455962279496,-0.688748518191278,412.0,True,True,False,False,False,False,False,True
2022-12-01 18:20:00+00:00,0.7680749475955964,251.4826399536616,-1.8293715253472325,412.0,True,True,False,False,False,False,False,True
2022-12-01 18:30:00+00:00,0.3943689167499543,301.98062745974903,-0.9170865152031183,412.0,True,True,False,False,False,False,False,True
2022-12-01 18:40:00+00:00,0.6548999652266503,263.3147203896572,-0.688215010985732,412.0,True,True,False,False,False,False,False,True
2022-12-01 18:50:00+00:00,0.7169624209403995,218.1406958958947,-1.8923245325684548,412.0,True,True,False,False,False,False,False,True
2022-12-01 19:00:00+00:00,0.3895688112825154,248.30201988986124,-0.9619005061686036,412.0,True,True,False,False,False,False,False,True
2022-12-01 19:10:00+00:00,0.5103188365697859,297.34342968984595,-0.7239595122635363,412.0,True,True,False,False,False,False,False,True
2022-12-01 19:20:00+00:00,0.7168499849736695,284.9733823953684,-1.7269395172595978,412.0,True,True,False,False,False,False,False,True
2022-12-01 19:30:00+00:00,0.5643374003469944,210.40333369253116,-1.0702010158449409,412.0,True,True,False,False,False,False,False,True
2022-12-01 19:40:00+00:00,0.7038562610745431,164.68936783093852,-0.6940835081040858,412.0,True,True,False,False,False,False,False,True
2022-12-01 19:50:00+00:00,0.6793686732649807,197.24385517067253,-2.0192974932491774,412.0,True,True,False,False,False,False,False,True
2022-12-01 20:00:00+00:00,0.7481810420751572,206.20021132450412,-0.8669375117868187,412.0,True,True,False,False,False,False,False,True
2022-12-01 20:10:00+00:00,0.9855750247836108,248.28123541639124,-0.7004855185747145,412.0,True,True,False,False,False,False,False,True
2022-12-01 20:20:00+00:00,1.2005062580108632,266.5410879235341,-2.019297525286674,412.0,True,True,False,False,False,False,False,True
2022-12-01 20:30:00+00:00,0.7721061542630197,284.78966255127705,-0.9474960200488566,412.0,True,True,False,False,False,False,False,True
2022-12-01 20:40:00+00:00,0.9365062519907952,298.8493447650842,-0.7260935127735137,412.0,True,True,False,False,False,False,False,True
2022-12-01 20:50:00+00:00,0.5425687454640865,297.1688403275032,-2.0075605392456053,412.0,True,True,False,False,False,False,False,True
2022-12-01 21:00:00+00:00,0.4194000240415335,66.17236165516044,-0.7367635145783427,412.0,True,True,False,False,False,False,False,True
2022-12-01 21:10:00+00:00,0.4558499529957771,140.97953187624285,-1.1347545135766266,412.0,True,True,False,False,False,False,False,True
2022-12-01 21:20:00+00:00,0.5277374409139156,86.32673332929369,-1.7850910324603322,412.0,True,True,False,False,False,False,False,True
2022-12-01 21:30:00+00:00,0.5128874957561493,10.248970652737173,-0.8402625188231468,412.0,True,True,False,False,False,False,False,True
2022-12-01 21:40:00+00:00,0.8865563433617349,82.09582639148528,-1.1432905137538911,412.0,True,True,False,False,False,False,False,True
2022-12-01 21:50:00+00:00,0.9610875204205512,96.6227712830563,-1.8672500282526017,412.0,True,True,False,False,False,False,False,True
2022-12-01 22:00:00+00:00,0.898106180131436,70.58910798261434,-1.112881014496088,412.0,True,True,False,False,False,False,False,True
2022-12-01 22:10:00+00:00,0.5584310993552208,348.2721230206919,-0.7335625171661375,412.0,True,True,False,False,False,False,False,True
2022-12-01 22:20:00+00:00,0.4942125141620636,325.64934336499573,-1.8112325161695484,412.0,True,True,False,False,False,False,False,True
2022-12-01 22:30:00+00:00,0.7562626145780088,21.018467901772283,-1.0584640130400662,412.0,True,True,False,False,False,False,False,True
2022-12-01 22:40:00+00:00,1.30006886869669,0.9671343400941624,-1.0152505032718184,412.0,True,True,False,False,False,False,False,True
2022-12-01 22:50:00+00:00,1.6383750423789023,349.21518457711784,-2.2487025342881672,412.0,True,True,False,False,False,False,False,True
2022-12-01 23:00:00+00:00,1.2164813220500943,337.3959565239508,-0.7404980160295965,412.0,True,True,False,False,False,False,False,True
2022-12-01 23:10:00+00:00,0.8645062625408173,353.5678081257215,-1.163029994443059,412.0,True,True,False,False,False,False,False,True
2022-12-01 23:20:00+00:00,1.7814748585224158,41.54517034093061,-1.8010960277169945,412.0,True,True,False,False,False,False,False,True
2022-12-01 23:30:00+00:00,1.2707813143730162,39.54186968110321,-1.0952755149453874,412.0,True,True,False,False,False,False,False,True
2022-12-01 23:40:00+00:00,1.6007061511278156,26.107534850605703,-0.929890527203679,412.0,True,True,False,False,False,False,False,True
2022-12-01 23:50:00+00:00,1.134337538480758,18.83176962792692,-2.16387602686882,412.0,True,True,False,False,False,False,False,True
2022-12-02 00:00:00+00:00,1.350434253090305,6.91997762178255,-0.822657008841634,412.0,True,True,False,False,False,False,False,True
2022-12-02 00:10:00+00:00,1.2110438138246538,5.88300044243897,-0.9316594867329848,412.0,True,True,False,False,False,False,False,True
2022-12-02 00:20:00+00:00,1.461018592119217,11.48947885513536,-1.8010960072278983,412.0,True,True,False,False,False,False,False,True
2022-12-02 00:30:00+00:00,1.4595186173915855,12.960734753555473,-0.835994511842728,412.0,True,True,False,False,False,False,False,True
2022-12-02 00:40:00+00:00,1.9773375391960148,353.90852052259294,-0.6786120090633629,412.0,True,True,False,False,False,False,False,True
2022-12-02 00:50:00+00:00,2.239612436294556,341.2949133183185,-2.1382680326700214,412.0,True,True,False,False,False,False,False,True
2022-12-02 01:00:00+00:00,2.182687491178512,341.48753576503657,-0.7004855161532756,412.0,True,True,False,False,False,False,False,True
2022-12-02 01:10:00+00:00,2.0546625852584843,329.4042704874122,-2.407151998579503,412.0,True,True,False,False,False,False,False,True
2022-12-02 01:20:00+00:00,2.0794874191284185,316.60471934406155,-2.222027562558651,412.0,True,True,False,False,False,False,False,True
2022-12-02 01:30:00+00:00,1.5575250282883646,4.509158470635896,-1.2355860203504558,412.0,True,True,False,False,False,False,False,True
2022-12-02 01:40:00+00:00,1.7499750584363931,20.38031754571904,-0.9448285281658172,412.0,True,True,False,False,False,False,False,True
2022-12-02 01:50:00+00:00,1.5270749419927596,6.571076877151199,-2.4119535356760027,412.0,True,True,False,False,False,False,False,True
2022-12-02 02:00:00+00:00,1.4897438764572153,17.905699255126592,-0.9293570294976232,412.0,True,True,False,False,False,False,False,True
2022-12-02 02:10:00+00:00,1.2981562584638602,31.6199753814164,-1.2782660357654092,412.0,True,True,False,False,False,False,False,True
2022-12-02 02:20:00+00:00,1.1269687220454214,19.43744236993507,-2.329794520884753,412.0,True,True,False,False,False,False,False,True
2022-12-02 02:30:00+00:00,1.7414813488721854,6.508159144596903,-1.1929060213267797,412.0,True,True,False,False,False,False,False,True
2022-12-02 02:40:00+00:00,1.9151812329888331,358.0060688632845,-0.8167885117232796,412.0,True,True,False,False,False,False,False,True
2022-12-02 02:50:00+00:00,1.7206874996423724,9.150964689928344,-2.815279518067837,412.0,True,True,False,False,False,False,False,True
2022-12-02 03:00:00+00:00,2.145318794250488,343.7760601690153,-1.7130685351788997,412.0,True,True,False,False,False,False,False,True
2022-12-02 03:10:00+00:00,2.338893747329713,344.48935187527275,-3.276757025718689,412.0,True,True,False,False,False,False,False,True
2022-12-02 03:20:00+00:00,2.1550686836242674,356.77766719492945,-3.322104555368422,412.0,True,True,False,False,False,False,False,True
2022-12-02 03:30:00+00:00,1.5594375312328337,15.553748897687685,-1.3726955302059642,412.0,True,True,False,False,False,False,False,True
2022-12-02 03:40:00+00:00,2.0041687786579128,22.094516946637498,-1.8592475190758704,412.0,True,True,False,False,False,False,False,True
2022-12-02 03:50:00+00:00,2.137537634372712,359.98624164533527,-2.497313541173935,412.0,True,True,False,False,False,False,False,True
2022-12-02 04:00:00+00:00,2.1476250886917105,346.45737673446274,-2.4999810352921474,412.0,True,True,False,False,False,False,False,True
2022-12-02 04:10:00+00:00,1.8017062544822688,354.57904909710146,-1.2553255319595338,412.0,True,True,False,False,False,False,False,True
2022-12-02 04:20:00+00:00,1.984256207942964,351.72250506751385,-0.99657801836729,412.0,True,True,False,False,False,False,False,True
2022-12-02 04:30:00+00:00,2.128087669610977,351.1526373644368,-2.552797529101371,412.0,True,True,False,False,False,False,False,True
2022-12-02 04:40:00+00:00,2.319168713688851,356.8155520302749,-1.7925600171089175,412.0,True,True,False,False,False,False,False,True
2022-12-02 04:50:00+00:00,2.7190687537193297,9.680226773311688,-0.8493320204317572,412.0,True,True,False,False,False,False,False,True
2022-12-02 05:00:00+00:00,2.565206211805343,1.5067645756013237,-4.227987530827523,412.0,True,True,False,False,False,False,False,True
2022-12-02 05:10:00+00:00,2.440668642520904,359.09346959453313,-3.237811565399171,412.0,True,True,False,False,False,False,False,True
2022-12-02 05:20:00+00:00,2.795325052738189,354.9697354399472,-3.7136935114860536,412.0,True,True,False,False,False,False,False,True
2022-12-02 05:30:00+00:00,2.70984520316124,3.94139212288394,-4.394973051548005,412.0,True,True,False,False,False,False,False,True
2022-12-02 05:40:00+00:00,2.76964165866375,13.567218723264771,-3.398395025730133,412.0,True,True,False,False,False,False,False,True
2022-12-02 05:50:00+00:00,2.5754225552082057,12.176581611767231,-3.579251527786256,412.0,True,True,False,False,False,False,False,True
2022-12-02 06:00:00+00:00,2.271368688344954,22.996690013494916,-3.398395061492919,412.0,True,True,False,False,False,False,False,True
2022-12-02 06:10:00+00:00,2.370637482404709,20.769133350159848,-2.94812103509903,412.0,True,True,False,False,False,False,False,True
2022-12-02 06:20:00+00:00,2.4319313287734983,28.208580618282497,-3.1353795170784,412.0,True,True,False,False,False,False,False,True
2022-12-02 06:30:00+00:00,2.844656205177305,21.249848488471912,-3.4111990690231324,412.0,True,True,False,False,False,False,False,True
2022-12-02 06:40:00+00:00,2.815331161022187,20.432345357855183,-3.338643074035644,412.0,True,True,False,False,False,False,False,True
2022-12-02 06:50:00+00:00,2.7054750502109526,21.21379073906303,-2.965193057060244,412.0,True,True,False,False,False,False,False,True
2022-12-02 07:00:00+00:00,2.3953875362873074,21.88849668506083,-3.2490150570869454,412.0,True,True,False,False,False,False,False,True
2022-12-02 07:10:00+00:00,2.2232249557971957,31.242017982631296,-3.0782950341701505,412.0,True,True,False,False,False,False,False,True
2022-12-02 07:20:00+00:00,2.529829018994381,41.1206459771326,-3.2372780442237867,412.0,True,True,False,False,False,False,False,True
2022-12-02 07:30:00+00:00,2.200178674289158,44.75640211389532,-3.4970925569534304,412.0,True,True,False,False,False,False,False,True
2022-12-02 07:40:00+00:00,2.446575003862381,35.52028908322336,-3.5776560187339745,412.0,True,True,False,False,False,False,False,True
2022-12-02 07:50:00+00:00,2.5683937430381776,21.12547140773654,-3.320504033565522,412.0,True,True,False,False,False,False,False,True
2022-12-02 08:00:00+00:00,2.731855223053381,13.826807749766829,-3.915361034870149,412.0,True,True,False,False,False,False,False,True
2022-12-02 08:10:00+00:00,3.2417627811431893,29.60956935561694,16.186981590170593,444.17946166992186,True,True,False,False,False,False,False,True
2022-12-02 08:20:00+00:00,3.2708864212036133,31.24064573965677,100.57534332275392,846.596469116211,True,True,False,False,False,False,False,True
2022-12-02 08:30:00+00:00,3.2061590194702148,25.127216580832226,66.29953441619872,890.1122863769531,True,True,False,False,False,False,False,True
2022-12-02 08:40:00+00:00,3.211746311187744,22.795904547267185,85.65243740081785,916.9355712890624,True,True,False,False,False,False,False,True
2022-12-02 08:50:00+00:00,3.846491014957428,16.83554602628726,84.65735883712765,927.1286895751956,True,True,False,False,False,False,False,True
2022-12-02 09:00:00+00:00,4.21254346370697,14.506414608192188,139.94318161010733,951.495538330078,True,True,False,False,False,False,False,True
2022-12-02 09:10:00+00:00,3.670592641830445,8.797971703700227,74.37035064697267,912.179232788086,True,True,False,False,False,False,False,True
2022-12-02 09:20:00+00:00,3.481607866287232,26.06361289384085,66.04834299087523,940.3770324707032,True,True,False,False,False,False,False,True
2022-12-02 09:30:00+00:00,3.1161865830421456,24.50541712155507,33.260517582297325,894.6168609619141,True,True,False,False,False,False,False,True
2022-12-02 09:40:00+00:00,3.304744410514832,16.620150437944346,31.08327918946743,861.8941101074219,True,True,False,False,False,False,False,True
2022-12-02 09:50:00+00:00,3.4101237654685974,17.06873911269065,58.172834289073954,873.7202941894532,True,True,False,False,False,False,False,True
2022-12-02 10:00:00+00:00,2.926385068893432,17.403242660123794,28.74475226402282,861.8328582763672,True,True,False,False,False,False,False,True
2022-12-02 10:10:00+00:00,2.9180503726005567,22.84102842308829,23.325612276792526,848.8362854003906,True,True,False,False,False,False,False,True
2022-12-02 10:20:00+00:00,2.3540074825286865,31.73598817759313,-7.104771096259361,899.232009887695,True,True,False,False,False,False,False,True
2022-12-02 10:30:00+00:00,3.0812373161315927,14.489052448461962,-2.8905030608177187,412.0,True,True,False,False,False,False,False,True
2022-12-02 10:40:00+00:00,3.1823245704174044,13.243109686463754,24.544389295578,1142.7912384033218,True,True,False,False,False,False,False,True
2022-12-02 10:50:00+00:00,3.693071949481964,10.3589552717865,76.86465381383891,1091.0281646728515,True,True,False,False,False,False,False,True
2022-12-02 11:00:00+00:00,4.220970928668976,9.323318533123713,119.18928527832024,1126.541802978516,True,True,False,False,False,False,False,True
2022-12-02 11:10:00+00:00,4.076925837993623,18.777842584758503,147.54608516693116,1046.3462127685557,True,True,False,False,False,False,False,True
2022-12-02 11:20:00+00:00,3.815027570724488,16.8481739177476,109.3600370407104,924.2844146728517,True,True,False,False,False,False,False,True
2022-12-02 11:30:00+00:00,3.965383768081665,9.865691878489486,118.80455951690672,912.3289428710938,True,True,False,False,False,False,False,True
2022-12-02 11:40:00+00:00,3.5892333388328543,0.9140399243059392,86.38656330108645,877.2041961669922,True,True,False,False,False,False,False,True
2022-12-02 11:50:00+00:00,3.296539747714995,5.906668214209731,58.51751174926759,865.0922088623047,True,True,False,False,False,False,False,True
2022-12-02 12:00:00+00:00,3.6816002845764166,6.814676736588694,75.90104722976685,872.8016967773438,True,True,False,False,False,False,False,True
2022-12-02 12:10:00+00:00,3.4008052349090585,14.579119084869262,59.16256313323974,887.0230743408204,True,True,False,False,False,False,False,True
2022-12-02 12:20:00+00:00,4.062855434417724,10.001629039470856,117.47344970703116,936.6617858886718,True,True,False,False,False,False,False,True
2022-12-02 12:30:00+00:00,3.770459008216858,15.635702574970196,101.63391418457034,964.3356384277344,True,True,False,False,False,False,False,True
2022-12-02 12:40:00+00:00,3.996754384040833,15.630787647187333,117.14584493637084,925.8562652587892,True,True,False,False,False,False,False,True
2022-12-02 12:50:00+00:00,3.520347851514817,19.556844440046007,71.14833288192754,918.1453439812911,True,True,False,False,False,False,False,True
2022-12-02 13:00:00+00:00,3.458182024955748,14.72713934841073,56.82724399566651,921.4855143229166,True,True,False,False,False,False,False,True
2022-12-02 13:10:00+00:00,4.193565770199425,28.97978371267766,159.66525306701666,1054.722129420231,True,True,False,False,False,False,False,True
2022-12-02 13:20:00+00:00,3.806541840235392,29.7084160210257,110.79465885162357,1007.494207473029,True,True,False,False,False,False,False,True
2022-12-02 13:30:00+00:00,3.966590428352355,27.355850725830575,98.2064472198486,996.4542268451896,True,True,False,False,False,False,False,True
2022-12-02 13:40:00+00:00,3.705899615036812,29.75587158167309,86.6602886199951,970.8203033447272,True,True,False,False,False,False,False,True
2022-12-02 13:50:00+00:00,3.190390598206291,19.01426077766058,80.01890020370487,990.2334838867198,True,True,False,False,False,False,False,True
2022-12-02 14:00:00+00:00,3.0908858776092534,31.30636697554513,48.355249834060686,976.5564727783204,True,True,False,False,False,False,False,True
2022-12-02 14:10:00+00:00,2.9557693660259243,26.10877053016327,31.758653748035425,995.9016204833986,True,True,False,False,False,False,False,True
2022-12-02 14:20:00+00:00,4.284228964855798,18.99951207260756,127.2110023975372,1058.5573486328135,True,True,False,False,False,False,False,True
2022-12-02 14:30:00+00:00,3.711690044403076,24.592742974640657,103.411227176064,989.0086822509772,True,True,False,False,False,False,False,True
2022-12-02 14:40:00+00:00,3.2772533059120166,18.195115197516373,60.72251939773561,924.0462524414064,True,True,False,False,False,False,False,True
2022-12-02 14:50:00+00:00,3.5859477043151857,16.64810593801576,76.58505969047545,904.8031799316408,True,True,False,False,False,False,False,True
2022-12-02 15:00:00+00:00,4.444816064834596,15.13914717092257,148.18467369079602,1020.5815063476572,True,True,False,False,False,False,False,True
2022-12-02 15:10:00+00:00,3.96711003780365,18.61802196435553,121.25246934890744,1004.448065185548,True,True,False,False,False,False,False,True
2022-12-02 15:20:00+00:00,3.02363169894499,21.672074776698707,45.42020150493178,945.2398178998164,True,True,False,False,False,False,False,True
2022-12-02 15:30:00+00:00,3.423377376794817,18.729517388764464,84.79025392532347,989.9204925537108,True,True,False,False,False,False,False,True
2022-12-02 15:40:00+00:00,3.346695697307586,27.882658306271253,80.13461284637455,1039.008035278322,True,True,False,False,False,False,False,True
2022-12-02 15:50:00+00:00,3.219728195667268,37.769564419040535,66.47298717498784,1049.2011474609385,True,True,False,False,False,False,False,True
2022-12-02 16:00:00+00:00,3.472642242908477,31.594173735598588,97.16984996795654,1089.1911071777365,True,True,False,False,False,False,False,True
2022-12-02 16:10:00+00:00,3.243599516153335,26.103732746855712,55.73348059654235,1029.005462646484,True,True,False,False,False,False,False,True
2022-12-02 16:20:00+00:00,2.4284458577632915,36.59364884905671,28.17764017730952,982.1497680664064,True,True,False,False,False,False,False,True
2022-12-02 16:30:00+00:00,2.576815938949585,32.16743602843985,22.62564249038696,974.2701599121096,True,True,False,False,False,False,False,True
2022-12-02 16:40:00+00:00,4.375299525260925,17.082324378871817,121.9733118876814,1076.1877441406257,True,True,False,False,False,False,False,True
2022-12-02 16:50:00+00:00,4.296965682506562,21.107397397888175,163.34342651367194,1191.9864746093758,True,True,False,False,False,False,False,True
2022-12-02 17:00:00+00:00,3.213918042182924,26.514497415960705,84.69370861053471,1142.667553710939,True,True,False,False,False,False,False,True
2022-12-02 17:10:00+00:00,4.0045876741409305,25.052347347138948,141.23111820220964,1244.102032470705,True,True,False,False,False,False,False,True
2022-12-02 17:20:00+00:00,4.502916622161866,25.44884668261432,174.2926223754884,1271.6533874511738,True,True,False,False,False,False,False,True
2022-12-02 17:30:00+00:00,4.160605585575103,21.381902097203465,168.93012695312515,1222.5522155761723,True,True,False,False,False,False,False,True
2022-12-02 17:40:00+00:00,4.709275972843171,23.47642323772783,204.22227706909183,1196.7700500488293,True,True,False,False,False,False,False,True
2022-12-02 17:50:00+00:00,4.858759808540344,22.44080789603686,203.4219726562501,1186.2979370117196,True,True,False,False,False,False,False,True
2022-12-02 18:00:00+00:00,5.963228440284729,17.764701597440535,393.6901626586915,1344.8083923339857,True,True,False,False,False,False,False,True
2022-12-02 18:10:00+00:00,4.6944445967674255,19.024975431727285,273.0486450195312,1367.8756164550798,True,True,False,False,False,False,False,True
2022-12-02 18:20:00+00:00,3.9720662951469423,31.527682690125573,176.09435882568374,1209.3039001464858,True,True,False,False,False,False,False,True
2022-12-02 18:30:00+00:00,4.260323274135589,36.049826998270646,184.7866912841797,1171.6070495605486,True,True,False,False,False,False,False,True
2022-12-02 18:40:00+00:00,3.5867458820343003,36.67403605453745,145.2902492523193,1136.904156494143,True,True,False,False,False,False,False,True
2022-12-02 18:50:00+00:00,3.7147529125213614,37.07276529906102,178.6414600372314,1113.1547209087196,True,True,False,False,False,False,False,True
2022-12-02 19:00:00+00:00,4.650414252281188,37.51864265781353,223.25610961914063,1135.4509335472485,True,True,False,False,False,False,False,True
2022-12-02 19:10:00+00:00,4.578113389015198,36.76296102948902,231.2185440063477,1144.4553543893924,True,True,False,False,False,False,False,True
2022-12-02 19:20:00+00:00,5.461032879979987,35.91724344203027,313.0716300964355,1164.3602844238285,True,True,False,False,False,False,False,True
2022-12-02 19:30:00+00:00,3.9535781741142273,33.04688693379438,147.44147644042977,1099.3094055175793,True,True,False,False,False,False,False,True
2022-12-02 19:40:00+00:00,3.586857295036316,30.187594033072287,137.00928268432614,1120.36926879883,True,True,False,False,False,False,False,True
2022-12-02 19:50:00+00:00,5.035994541645049,20.973490139645374,209.72193145751956,1217.9251770019546,True,True,False,False,False,False,False,True
2022-12-02 20:00:00+00:00,5.528290534019471,21.78378077470387,376.542205810547,1505.333007812501,True,True,False,False,False,False,False,True
2022-12-02 20:10:00+00:00,4.553926455974579,37.47743632377467,274.47209320068373,1272.4767089843765,True,True,False,False,False,False,False,True
2022-12-02 20:20:00+00:00,5.097807681560516,41.28410497606205,285.74084701538106,1208.637042236329,True,True,False,False,False,False,False,True
2022-12-02 20:30:00+00:00,4.24007170200348,38.928296331426,200.80393409729004,1184.3041992187511,True,True,False,False,False,False,False,True
2022-12-02 20:40:00+00:00,2.86843284368515,41.76824415693466,93.66556186676026,1145.110375976564,True,True,False,False,False,False,False,True
2022-12-02 20:50:00+00:00,5.207437801361085,43.57828307939491,269.08821144104013,1178.2482482910164,True,True,False,False,False,False,False,True
2022-12-02 21:00:00+00:00,5.583124256134033,35.87413204683861,447.57488479614256,1323.7145141601568,True,True,False,False,False,False,False,True
2022-12-02 21:10:00+00:00,3.839660024642945,37.44621195517345,139.51528778076172,1212.7265319824232,True,True,False,False,False,False,False,True
2022-12-02 21:20:00+00:00,3.971212422847748,36.44367617762549,162.5586151123048,1229.3431030273446,True,True,False,False,False,False,False,True
2022-12-02 21:30:00+00:00,3.609280812740328,35.87746283158896,112.05330209732058,1196.3617553710951,True,True,False,False,False,False,False,True
2022-12-02 21:40:00+00:00,4.020997017621994,33.601045211606106,185.15110168457025,1212.243432617188,True,True,False,False,False,False,False,True
2022-12-02 21:50:00+00:00,4.671612679958343,43.24952636756643,274.28693923950203,1260.6845825195326,True,True,False,False,False,False,False,True
2022-12-02 22:00:00+00:00,3.909547793865204,37.48271855882388,168.87140827178962,1170.858520507814,True,True,False,False,False,False,False,True
2022-12-02 22:10:00+00:00,4.345877945423127,40.9894475037512,196.06135463714605,1112.4896850585951,True,True,False,False,False,False,False,True
2022-12-02 22:20:00+00:00,5.911068058013916,41.82423559687197,436.4523582458498,1234.6914367675786,True,True,False,False,False,False,False,True
2022-12-02 22:30:00+00:00,6.401322102546692,40.441042471292405,521.4629081726075,1301.3667827405452,True,True,False,False,False,False,False,True
2022-12-02 22:40:00+00:00,6.048374724388122,38.44827931439482,455.175636291504,1242.210048130581,True,True,False,False,False,False,False,True
2022-12-02 22:50:00+00:00,5.870156192779541,39.19413062769979,434.706088256836,1233.4598327636734,True,True,False,False,False,False,False,True
2022-12-02 23:00:00+00:00,5.692810130119324,42.27788027173415,432.86005859375007,1219.1091735839864,True,True,False,False,False,False,False,True
2022-12-02 23:10:00+00:00,5.831991624832154,40.77732253821813,411.8479171752932,1169.3239489103623,True,True,False,False,False,False,False,True
2022-12-02 23:20:00+00:00,5.702716601522345,41.02169260948796,379.5277292351973,1177.288793945314,True,True,False,False,False,False,False,True
2022-12-02 23:30:00+00:00,5.126449573040008,53.03738991832961,290.2246620178224,1097.349691772462,True,True,False,False,False,False,False,True
2022-12-02 23:40:00+00:00,4.892747724056244,52.43766858749473,234.3194534301759,1032.1219146728529,True,True,False,False,False,False,False,True
2022-12-02 23:50:00+00:00,4.302274584770201,54.6971781366546,186.99285583496092,1025.8345611572263,True,True,False,False,False,False,False,True
2022-12-03 00:00:00+00:00,4.481996655464172,57.12627920981328,182.3351127624512,1010.7286132812508,True,True,False,False,False,False,False,True
2022-12-03 00:10:00+00:00,4.80713744163513,57.99097069381549,214.8113113403321,1011.7764831542978,True,True,False,False,False,False,False,True
2022-12-03 00:20:00+00:00,4.423524868488312,51.89605867973012,194.58293380737308,988.3486328125,True,True,False,False,False,False,False,True
2022-12-03 00:30:00+00:00,4.766355633735657,54.17482598020047,185.54276809692385,972.9432983398438,True,True,False,False,False,False,False,True
2022-12-03 00:40:00+00:00,4.936945068836213,50.1373459565591,233.62795410156264,1024.058593750001,True,True,False,False,False,False,False,True
2022-12-03 00:50:00+00:00,5.00945018529892,49.06635210810538,241.1177124023437,1037.5586791992196,True,True,False,False,False,False,False,True
2022-12-03 01:00:00+00:00,4.708069515228271,49.32461957036679,199.36603775024415,989.9341033935546,True,True,False,False,False,False,False,True
2022-12-03 01:10:00+00:00,4.365535593032837,45.93278140058726,165.81322479248047,951.3662628173828,True,True,False,False,False,False,False,True
2022-12-03 01:20:00+00:00,4.458589494228365,43.42014634343241,149.77839317321784,953.6661865234375,True,True,False,False,False,False,False,True
2022-12-03 01:30:00+00:00,4.952983021736144,43.17811802418578,245.2584686279297,1045.479101562502,True,True,False,False,False,False,False,True
2022-12-03 01:40:00+00:00,5.33602020740509,44.24771262658248,313.3421516418458,1119.6343750000017,True,True,False,False,False,False,False,True
2022-12-03 01:50:00+00:00,5.568515634536744,45.72074341877385,330.3538772583009,1094.2332336425793,True,True,False,False,False,False,False,True
2022-12-03 02:00:00+00:00,5.379382300376893,40.83366420285955,292.45856399536126,1100.8744018554703,True,True,False,False,False,False,False,True
2022-12-03 02:10:00+00:00,5.875038051605225,39.51378953220024,390.8555068969728,1162.7884277343762,True,True,False,False,False,False,False,True
2022-12-03 02:20:00+00:00,5.955562233924866,40.60729263479692,382.4592880249025,1178.5203979492196,True,True,False,False,False,False,False,True
2022-12-03 02:30:00+00:00,5.882221817970276,46.28512974191296,403.9692367553713,1191.870812988282,True,True,False,False,False,False,False,True
2022-12-03 02:40:00+00:00,5.736654639244079,43.49459020993567,411.4445739746096,1202.3973510742208,True,True,False,False,False,False,False,True
2022-12-03 02:50:00+00:00,6.527825570106506,41.06185639175624,503.0026428222657,1262.4809509277354,True,True,False,False,False,False,False,True
2022-12-03 03:00:00+00:00,5.469800114631654,41.92239433692578,387.0551231384279,1262.0998840332045,True,True,False,False,False,False,False,True
2022-12-03 03:10:00+00:00,3.9904802560806263,39.845779145634026,179.65090293884276,1214.9244018554698,True,True,False,False,False,False,False,True
2022-12-03 03:20:00+00:00,3.0758873462677,36.31288190146813,88.62900733947754,1145.0151184082029,True,True,False,False,False,False,False,True
2022-12-03 03:30:00+00:00,3.5316152691841127,33.89498960853257,133.35190963745114,1162.1215820312502,True,True,False,False,False,False,False,True
2022-12-03 03:40:00+00:00,5.62977180480957,37.83857977941534,395.6002265930177,1342.8078796386728,True,True,False,False,False,False,False,True
2022-12-03 03:50:00+00:00,7.354376578330994,38.254279607429,891.2704559326176,1607.2505920410158,True,True,False,False,False,False,False,True
2022-12-03 04:00:00+00:00,7.371509695053101,45.66450639662804,898.3323028564457,1571.4726074218777,True,True,False,False,False,False,False,True
2022-12-03 04:10:00+00:00,6.530702710151672,50.71115673212216,577.7592239379884,1310.7641344572382,True,True,False,False,False,False,False,True
2022-12-03 04:20:00+00:00,5.529924178123474,54.76601333121499,397.5043998718263,1161.3403727213558,True,True,False,False,False,False,False,True
2022-12-03 04:30:00+00:00,5.13621348142624,58.30137634432754,291.9474319458008,1152.6225158691414,True,True,False,False,False,False,False,True
2022-12-03 04:40:00+00:00,4.86234233379364,60.56721829067874,280.3185562133789,1187.2437500000017,True,True,False,False,False,False,False,True
2022-12-03 04:50:00+00:00,5.708532476425171,53.174112843111686,421.7204132080079,1183.0403603001653,True,True,False,False,False,False,False,True
2022-12-03 05:00:00+00:00,5.815786612033843,55.32419775417827,385.6865966796875,1194.6946838378915,True,True,False,False,False,False,False,True
2022-12-03 05:10:00+00:00,5.932442138069554,48.36611371970002,405.5527572631837,1193.1500366210944,True,True,False,False,False,False,False,True
2022-12-03 05:20:00+00:00,6.386453533172608,47.62486325385436,471.7470397949219,1190.0608032226585,True,True,False,False,False,False,False,True
2022-12-03 05:30:00+00:00,5.145364832878114,38.32670844006748,289.02796020507816,1152.2618713378924,True,True,False,False,False,False,False,True
2022-12-03 05:40:00+00:00,4.355047738552093,35.63599499880945,189.1787101745607,1189.298706054689,True,True,False,False,False,False,False,True
2022-12-03 05:50:00+00:00,4.216126072406769,27.77691556418995,129.56010036468516,1163.0401733398444,True,True,False,False,False,False,False,True
2022-12-03 06:00:00+00:00,4.954449474811555,37.28679256466438,259.84739761352546,1268.295336914063,True,True,False,False,False,False,False,True
2022-12-03 06:10:00+00:00,6.043659901618956,41.74825566033826,383.7456314086916,1235.9867614746113,True,True,False,False,False,False,False,True
2022-12-03 06:20:00+00:00,5.717256903648377,44.25756366805314,351.0976562500001,1175.1453918457044,True,True,False,False,False,False,False,True
2022-12-03 06:30:00+00:00,5.199270296096802,39.97460746811373,298.1198852539064,1154.1331115722674,True,True,False,False,False,False,False,True
2022-12-03 06:40:00+00:00,4.039151227474212,41.31640774463352,157.75043234825142,1141.7761657714857,True,True,False,False,False,False,False,True
2022-12-03 06:50:00+00:00,3.5855764627456663,41.41316350618786,116.41492195129402,1164.55760498047,True,True,False,False,False,False,False,True
2022-12-03 07:00:00+00:00,3.17625475525856,37.63731752665888,94.66332530975345,1141.0957275390642,True,True,False,False,False,False,False,True
2022-12-03 07:10:00+00:00,3.378084862232209,37.96966470436229,122.840788269043,1224.0356140136737,True,True,False,False,False,False,False,True
2022-12-03 07:20:00+00:00,6.525356674194336,14.76966881334755,492.113207244873,1481.2723693847672,True,True,False,False,False,False,False,True
2022-12-03 07:30:00+00:00,7.195407342910767,12.569261207229488,690.968637084961,1514.8661010742214,True,True,False,False,False,False,False,True
2022-12-03 07:40:00+00:00,6.811961793899537,12.000270783865004,645.3995559692383,1566.7162597656263,True,True,False,False,False,False,False,True
2022-12-03 07:50:00+00:00,6.408728551864624,15.29289670898487,528.3662963867189,1517.7580017089851,True,True,False,False,False,False,False,True
2022-12-03 08:00:00+00:00,6.63999879360199,15.752324419757542,567.6765274047854,1498.1542907714856,True,True,False,False,False,False,False,True
2022-12-03 08:10:00+00:00,7.203184962272644,11.104202076523336,693.4847808837892,1500.4946610300171,True,True,False,False,False,False,False,True
2022-12-03 08:20:00+00:00,7.349290442466736,11.601881666701049,706.9591735839845,1527.7910679408485,True,True,False,False,False,False,False,True
2022-12-03 08:30:00+00:00,6.802940464019775,9.384984752610931,626.1747314453125,1434.3826354980476,True,True,False,False,False,False,False,True
2022-12-03 08:40:00+00:00,6.412069845199585,7.934137781546383,504.4490570068359,1350.000944438735,True,True,False,False,False,False,False,True
2022-12-03 08:50:00+00:00,6.047947812080383,12.40745859935447,438.6574447631838,1293.1215515136728,True,True,False,False,False,False,False,True
2022-12-03 09:00:00+00:00,6.17682231099982,14.745324697037743,502.173055548417,1475.7811462402349,True,True,False,False,False,False,False,True
2022-12-03 09:10:00+00:00,6.104767656326294,18.09892338349681,448.46752319335945,1524.9639587402355,True,True,False,False,False,False,False,True
2022-12-03 09:20:00+00:00,5.0410620927810665,19.606673277785205,424.425444030762,1651.0306518554694,True,True,False,False,False,False,False,True
2022-12-03 09:30:00+00:00,6.516372466087342,12.856074471691445,590.9215011596681,1704.2145080566431,True,True,False,False,False,False,False,True
2022-12-03 09:40:00+00:00,5.2785506606102,23.588592704026556,373.4004272460938,1713.5230285644543,True,True,False,False,False,False,False,True
