timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-12-03 09:50:00+00:00,6.113863289356233,18.451532985038625,608.5185012817383,1797.2658386230487,True,True,False,False,False,False,False,True
2022-12-03 10:00:00+00:00,6.574157571792601,16.75909305209865,688.8067626953125,1760.2494445800796,True,True,False,False,False,False,False,True
2022-12-03 10:10:00+00:00,6.530944037437439,16.08321364501137,670.1827102661133,1672.2899876644742,True,True,False,False,False,False,False,True
2022-12-03 10:20:00+00:00,6.012140786647796,18.04047231588777,489.8382377624513,1667.633593750002,True,True,False,False,False,False,False,True
2022-12-03 10:30:00+00:00,4.855864059925079,27.527267718408496,394.1756881713867,1806.0708374023448,True,True,False,False,False,False,False,True
2022-12-03 10:40:00+00:00,5.156197485170867,37.08431442664954,341.2870170593262,1719.3953002929698,True,True,False,False,False,False,False,True
2022-12-03 10:50:00+00:00,4.780036258697511,37.70961442661604,307.7933967590334,1499.4539489746105,True,True,False,False,False,False,False,True
2022-12-03 11:00:00+00:00,4.517933750152588,39.29899259344876,266.5502109527587,1285.9972656250009,True,True,False,False,False,False,False,True
2022-12-03 11:10:00+00:00,5.485225629806518,48.03198460098133,458.1492357755962,1450.2302978515636,True,True,False,False,False,False,False,True
2022-12-03 11:20:00+00:00,6.219502341747284,37.31262837057483,611.4257080078127,1640.034600830079,True,True,False,False,False,False,False,True
2022-12-03 11:30:00+00:00,8.035267639160153,38.271895702846734,1111.6155487060564,1851.565631103516,True,True,False,False,False,False,False,True
2022-12-03 11:40:00+00:00,7.096394896507263,36.8819767939633,774.9126571655278,1746.170953369141,True,True,False,False,False,False,False,True
2022-12-03 11:50:00+00:00,7.050415587425232,47.31432890616941,775.0673934936527,1828.3912048339855,True,True,False,False,False,False,False,True
2022-12-03 12:00:00+00:00,7.22299121618271,36.98506807415828,814.2847808837894,1807.0302978515624,True,True,False,False,False,False,False,True
2022-12-03 12:10:00+00:00,6.3520943284034725,39.17698769986674,638.4950851440433,1640.7762878417968,True,True,False,False,False,False,False,True
2022-12-03 12:20:00+00:00,4.732868897914885,40.91710524283906,387.9439987182617,1489.730316162109,True,True,False,False,False,False,False,True
2022-12-03 12:30:00+00:00,6.033209180831909,36.96604060133871,464.7797592163086,1583.3328186035176,True,True,False,False,False,False,False,True
2022-12-03 12:40:00+00:00,5.697784805297851,34.87098589188054,514.6608901977539,1698.4102661132831,True,True,False,False,False,False,False,True
2022-12-03 12:50:00+00:00,6.355250000953674,37.39924743870597,688.8510299682623,1610.9523986816423,True,True,False,False,False,False,False,True
2022-12-03 13:00:00+00:00,5.298375427722932,31.882639313516734,375.254965209961,1604.8077819824227,True,True,False,False,False,False,False,True
2022-12-03 13:10:00+00:00,6.421778047084809,41.04426254083978,589.4276245117187,1683.705773925782,True,True,False,False,False,False,False,True
2022-12-03 13:20:00+00:00,6.029236841201783,33.688956592121315,533.1846466064453,1464.2679382324227,True,True,False,False,False,False,False,True
2022-12-03 13:30:00+00:00,5.573397541046143,38.80918805163447,363.4142738342287,1489.0974853515645,True,True,False,False,False,False,False,True
2022-12-03 13:40:00+00:00,5.647443306446076,42.11075904469459,494.6026878356935,1630.8417541503916,True,True,False,False,False,False,False,True
2022-12-03 13:50:00+00:00,5.367873549461365,36.51491211813902,410.6837371826172,1643.3075805664066,True,True,False,False,False,False,False,True
2022-12-03 14:00:00+00:00,5.633094489574432,35.60977123167356,493.189350128174,1493.3911254882837,True,True,False,False,False,False,False,True
2022-12-03 14:10:00+00:00,4.784881031513215,29.68819353220101,268.098504638672,1450.7950683593765,True,True,False,False,False,False,False,True
2022-12-03 14:20:00+00:00,5.118152129650115,37.08075481491591,379.5712516784668,1737.3727539062518,True,True,False,False,False,False,False,True
2022-12-03 14:30:00+00:00,4.943144929409027,35.63077576420784,384.27222671508815,1702.3705078125008,True,True,False,False,False,False,False,True
2022-12-03 14:40:00+00:00,5.643062567710876,37.62564930139763,470.1967231750488,1486.137548828126,True,True,False,False,False,False,False,True
2022-12-03 14:50:00+00:00,4.943961632251741,37.10613844284308,265.7573646545411,1388.7381469726563,True,True,False,False,False,False,False,True
2022-12-03 15:00:00+00:00,6.13975794315338,38.53206850354047,485.1612991333009,1485.0556457519538,True,True,False,False,False,False,False,True
2022-12-03 15:10:00+00:00,5.854006767272948,43.26685255860264,442.3308135986328,1538.1170349121112,True,True,False,False,False,False,False,True
2022-12-03 15:20:00+00:00,6.254826951026917,40.92769457814177,595.7329193115233,1547.7862182617198,True,True,False,False,False,False,False,True
2022-12-03 15:30:00+00:00,6.410603356361389,40.72496929718125,519.1398986816407,1437.5195007324237,True,True,False,False,False,False,False,True
2022-12-03 15:40:00+00:00,6.500928544998169,38.65912228887749,584.0528106689454,1438.757910156252,True,True,False,False,False,False,False,True
2022-12-03 15:50:00+00:00,6.510246908664703,40.70865874342854,560.826481628418,1466.1800048828145,True,True,False,False,False,False,False,True
2022-12-03 16:00:00+00:00,7.022887420654297,40.871371986124814,685.3590667724609,1544.494635331005,True,True,False,False,False,False,False,True
2022-12-03 16:10:00+00:00,6.092256593704224,41.79266401438037,517.5467712402345,1400.108453369142,True,True,False,False,False,False,False,True
2022-12-03 16:20:00+00:00,4.874333715438842,36.90263769311287,317.4700843811038,1304.382965087891,True,True,False,False,False,False,False,True
2022-12-03 16:30:00+00:00,5.415746104717254,39.31871715252362,364.8916076660158,1359.4176269531267,True,True,False,False,False,False,False,True
2022-12-03 16:40:00+00:00,6.235733860417416,35.174410829796614,579.482002258301,1481.0409851074232,True,True,False,False,False,False,False,True
2022-12-03 16:50:00+00:00,6.637659859657286,40.05036416559136,605.0190521240236,1492.9964782714856,True,True,False,False,False,False,False,True
2022-12-03 17:00:00+00:00,7.262195134162903,37.76409837556241,793.8936737060546,1560.8439941406243,True,True,False,False,False,False,False,True
2022-12-03 17:10:00+00:00,7.395492529869079,40.40717124244202,757.3093550832648,1506.5441955566423,True,True,False,False,False,False,False,True
2022-12-03 17:20:00+00:00,6.938019728660585,42.68768074841944,660.8832153320312,1461.3420043945318,True,True,False,False,False,False,False,True
2022-12-03 17:30:00+00:00,7.044085884094239,41.6035696972383,669.5003204345704,1419.2494628906256,True,True,False,False,False,False,False,True
2022-12-03 17:40:00+00:00,6.293826627731323,43.61059555593778,526.3367340087891,1286.95667114258,True,True,False,False,False,False,False,True
2022-12-03 17:50:00+00:00,5.956193327903748,44.23328596532389,441.4035446166993,1244.5715393066416,True,True,False,False,False,False,False,True
2022-12-03 18:00:00+00:00,6.070111393928528,47.3618640638839,454.21740875244143,1241.272441663241,True,True,False,False,False,False,False,True
2022-12-03 18:10:00+00:00,6.119116449356079,51.38650518790388,504.5952560424806,1249.3890991210944,True,True,False,False,False,False,False,True
2022-12-03 18:20:00+00:00,6.271686579051771,53.13705058092148,499.70870489823193,1257.3571777343757,True,True,False,False,False,False,False,True
2022-12-03 18:30:00+00:00,6.039891695976258,53.09824405582185,480.2686055501303,1277.552874755861,True,True,False,False,False,False,False,True
2022-12-03 18:40:00+00:00,6.214954566955567,53.06732655082061,523.7570999145507,1306.308642578126,True,True,False,False,False,False,False,True
2022-12-03 18:50:00+00:00,6.017338132858278,48.92968076112339,470.0121444702148,1253.7235900878918,True,True,False,False,False,False,False,True
2022-12-03 19:00:00+00:00,5.7147695302963255,52.659966678917726,422.8411174573397,1190.1356689453144,True,True,False,False,False,False,False,True
2022-12-03 19:10:00+00:00,5.631219720840454,52.24454021154037,359.35565643310554,1150.322613525391,True,True,False,False,False,False,False,True
2022-12-03 19:20:00+00:00,5.589862513542176,45.98798601622059,363.7380950927735,1151.8672363281266,True,True,False,False,False,False,False,True
2022-12-03 19:30:00+00:00,5.551716470718383,50.71014697004449,395.5516616821291,1159.6991943359385,True,True,False,False,False,False,False,True
2022-12-03 19:40:00+00:00,6.194387364387512,48.83893662812329,512.1484848022462,1254.3904113769545,True,True,False,False,False,False,False,True
2022-12-03 19:50:00+00:00,5.615404391288757,48.585947327667554,438.2914337158203,1195.9330749511732,True,True,False,False,False,False,False,True
2022-12-03 20:00:00+00:00,5.516410636901854,53.88170494370934,333.6537796020508,1131.113531494141,True,True,False,False,False,False,False,True
2022-12-03 20:10:00+00:00,4.63266863822937,69.702094190146,238.3726959228516,1150.7989318847658,True,True,False,False,False,False,False,True
2022-12-03 20:20:00+00:00,4.682508885860444,72.32911669885897,270.4828735351562,1174.3220336914071,True,True,False,False,False,False,False,True
2022-12-03 20:30:00+00:00,4.649616074562074,70.48743863039101,245.560945892334,1111.353326416017,True,True,False,False,False,False,False,True
2022-12-03 20:40:00+00:00,5.0757925629615785,68.35512906549195,238.8565788269043,1092.2871643066414,True,True,False,False,False,False,False,True
2022-12-03 20:50:00+00:00,5.225684642791748,51.2667901284658,270.5452629089356,1056.7881591796877,True,True,False,False,False,False,False,True
2022-12-03 21:00:00+00:00,5.50102231502533,44.14603710076085,277.03201599121104,1050.9771545410165,True,True,False,False,False,False,False,True
2022-12-03 21:10:00+00:00,5.943867802619934,41.72995533203027,411.8740447998048,1161.808593750001,True,True,False,False,False,False,False,True
2022-12-03 21:20:00+00:00,6.770623064041137,36.23908358878879,501.6186492919922,1290.8284179687512,True,True,False,False,False,False,False,True
2022-12-03 21:30:00+00:00,6.710944676399231,38.18082302379389,549.3346939086915,1353.5321109169415,True,True,False,False,False,False,False,True
2022-12-03 21:40:00+00:00,6.487470698356629,39.764618074621126,487.9276718139648,1298.5379150390634,True,True,False,False,False,False,False,True
2022-12-03 21:50:00+00:00,5.470264196395874,40.366377308812616,287.1536697387695,1152.2006530761723,True,True,False,False,False,False,False,True
2022-12-03 22:00:00+00:00,4.557175824516698,41.285143240423054,152.76402397155755,1050.072149658204,True,True,False,False,False,False,False,True
2022-12-03 22:10:00+00:00,4.981587839126588,39.51005851774448,199.6404001336348,1047.8130554199226,True,True,False,False,False,False,False,True
2022-12-03 22:20:00+00:00,5.347863173484802,40.92641910546871,315.4741485595705,1195.61326904297,True,True,False,False,False,False,False,True
2022-12-03 22:30:00+00:00,5.907392477989196,45.39065596732371,444.1896621704101,1283.21419067383,True,True,False,False,False,False,False,True
2022-12-03 22:40:00+00:00,5.900468730926514,43.27912892810866,439.16109466552746,1224.7160400390635,True,True,False,False,False,False,False,True
2022-12-03 22:50:00+00:00,5.922613763809204,46.75394977888266,393.8811584472657,1190.3670104980486,True,True,False,False,False,False,False,True
2022-12-03 23:00:00+00:00,5.827796578407289,43.51036527329262,437.7312271118165,1224.6071594238294,True,True,False,False,False,False,False,True
2022-12-03 23:10:00+00:00,5.633688569068909,44.70764271098028,391.797705078125,1162.7884216308607,True,True,False,False,False,False,False,True
2022-12-03 23:20:00+00:00,6.130699372291564,40.55909714706229,468.2392089843749,1189.3327148437506,True,True,False,False,False,False,False,True
2022-12-03 23:30:00+00:00,6.0062935829162605,43.52665490338046,416.3525375366212,1216.5098388671886,True,True,False,False,False,False,False,True
2022-12-03 23:40:00+00:00,6.421889352798462,45.60456970414748,533.8585037231446,1298.3609924316413,True,True,False,False,False,False,False,True
2022-12-03 23:50:00+00:00,6.374926257133484,43.33361831382234,571.5136947631836,1329.954211425783,True,True,False,False,False,False,False,True
2022-12-04 00:00:00+00:00,6.4677387237548825,35.84456413456178,501.0835311889649,1261.324188232424,True,True,False,False,False,False,False,True
2022-12-04 00:10:00+00:00,6.481122374534605,38.44847915812812,460.51363525390633,1267.8088806152364,True,True,False,False,False,False,False,True
2022-12-04 00:20:00+00:00,6.208661937713623,38.51702433619005,453.3488021850587,1225.1651428222674,True,True,False,False,False,False,False,True
2022-12-04 00:30:00+00:00,5.643248176574707,39.94349568987912,332.159873199463,1134.236816406252,True,True,False,False,False,False,False,True
2022-12-04 00:40:00+00:00,5.423449611663818,43.88180549861386,320.67502288818366,1081.4340209960944,True,True,False,False,False,False,False,True
2022-12-04 00:50:00+00:00,5.016262674331665,40.22917197343884,223.07467880249024,1040.6343139648454,True,True,False,False,False,False,False,True
2022-12-04 01:00:00+00:00,3.028700489746897,42.96933569958793,72.51176776384054,1054.5358822471223,True,True,False,False,False,False,False,True
2022-12-04 01:10:00+00:00,3.0262883603572845,37.92943855378627,85.45555725097655,1097.247613525392,True,True,False,False,False,False,False,True
2022-12-04 01:20:00+00:00,4.296130442619324,29.544065044085077,136.19990234375,1122.5943481445331,True,True,False,False,False,False,False,True
2022-12-04 01:30:00+00:00,4.275321829319001,36.66244810083021,210.5115814208986,1161.1757507324232,True,True,False,False,False,False,False,True
2022-12-04 01:40:00+00:00,5.500205540657043,40.32707317147453,330.9818107604982,1242.2375915527357,True,True,False,False,False,False,False,True
2022-12-04 01:50:00+00:00,6.427569484710695,37.78670554711067,516.1563751220704,1332.3562194824217,True,True,False,False,False,False,False,True
2022-12-04 02:00:00+00:00,6.734277725219728,36.33222390958781,592.1667709350586,1367.9300231933598,True,True,False,False,False,False,False,True
2022-12-04 02:10:00+00:00,6.1078488588333135,40.68091122317185,455.8334945678712,1252.1925659179692,True,True,False,False,False,False,False,True
2022-12-04 02:20:00+00:00,5.875557827949523,43.39098080923054,384.1708633422853,1223.4095825195325,True,True,False,False,False,False,False,True
2022-12-04 02:30:00+00:00,6.072041988372803,43.888060684444326,446.7383331298828,1249.0420898437503,True,True,False,False,False,False,False,True
2022-12-04 02:40:00+00:00,6.392245054244995,44.237008329744185,510.8514587402345,1287.6031127929696,True,True,False,False,False,False,False,True
2022-12-04 02:50:00+00:00,6.202035093307496,49.42995587794644,520.1712234497071,1231.574993896486,True,True,False,False,False,False,False,True
2022-12-04 03:00:00+00:00,6.273445010185242,52.52737395631596,533.5416137695313,1236.5082336425792,True,True,False,False,False,False,False,True
2022-12-04 03:10:00+00:00,6.573080897331238,48.16557935273738,559.4312789916993,1255.7853332519555,True,True,False,False,False,False,False,True
2022-12-04 03:20:00+00:00,6.022350168228149,44.319795890238254,458.06737823486327,1188.0739074707049,True,True,False,False,False,False,False,True
2022-12-04 03:30:00+00:00,5.679092478752137,41.484382259352174,353.9701934814454,1140.5581787109393,True,True,False,False,False,False,False,True
2022-12-04 03:40:00+00:00,6.539318661940725,41.79348879522456,487.0532104492189,1208.983366313735,True,True,False,False,False,False,False,True
2022-12-04 03:50:00+00:00,6.446235429672968,43.1013334092209,500.38087615966816,1246.4564086914083,True,True,False,False,False,False,False,True
2022-12-04 04:00:00+00:00,5.917806077003479,40.244785369010174,425.2886993408204,1193.027587890626,True,True,False,False,False,False,False,True
2022-12-04 04:10:00+00:00,6.361274920011821,41.27312417237698,488.113850402832,1239.0258972167971,True,True,False,False,False,False,False,True
2022-12-04 04:20:00+00:00,5.814431524276734,45.99047034942936,370.91148147583016,1135.3459289550783,True,True,False,False,False,False,False,True
2022-12-04 04:30:00+00:00,6.155814504623413,39.76938413171024,456.7730270385743,1213.468231201173,True,True,False,False,False,False,False,True
2022-12-04 04:40:00+00:00,6.417174458503723,42.65850011595859,514.3398742675782,1270.3877502441412,True,True,False,False,False,False,False,True
2022-12-04 04:50:00+00:00,5.766985821723938,41.4032868675223,355.5974609375,1221.531567382813,True,True,False,False,False,False,False,True
2022-12-04 05:00:00+00:00,5.867056214809419,39.35829925151921,371.28975067138674,1279.5670104980488,True,True,False,False,False,False,False,True
2022-12-04 05:10:00+00:00,5.57740695476532,38.484980898006654,422.0848197937012,1288.0181701660176,True,True,False,False,False,False,False,True
2022-12-04 05:20:00+00:00,3.893064212799071,39.87912386084139,164.10536441802984,1098.2138610839852,True,True,False,False,False,False,False,True
2022-12-04 05:30:00+00:00,3.5955259799957275,42.05108507450649,110.76906661987309,1042.1449188232432,True,True,False,False,False,False,False,True
2022-12-04 05:40:00+00:00,3.8995797395706178,36.89812701662828,141.29888114929204,1001.0594146728516,True,True,False,False,False,False,False,True
2022-12-04 05:50:00+00:00,3.35497453212738,43.42267995244464,72.24848842620848,919.2014709472658,True,True,False,False,False,False,False,True
2022-12-04 06:00:00+00:00,2.706901955604554,40.88398189360589,35.53929309695959,906.1232696533204,True,True,False,False,False,False,False,True
2022-12-04 06:10:00+00:00,3.587135791778566,40.87129871657589,95.17812795639034,917.105679321289,True,True,False,False,False,False,False,True
2022-12-04 06:20:00+00:00,3.384080553054809,42.05952525829082,72.90094413757325,924.243603515625,True,True,False,False,False,False,False,True
2022-12-04 06:30:00+00:00,3.444631427526475,42.58933623887225,80.04610257148745,945.7117401123048,True,True,False,False,False,False,False,True
2022-12-04 06:40:00+00:00,3.6535522937774663,42.08479129446869,98.63912715911871,939.369955444336,True,True,False,False,False,False,False,True
2022-12-04 06:50:00+00:00,4.1815255165100105,41.43896582276284,154.08719825744626,1005.6933013916024,True,True,False,False,False,False,False,True
2022-12-04 07:00:00+00:00,6.442846417427063,38.0724140448055,488.0226364135742,1296.3468566894533,True,True,False,False,False,False,False,True
2022-12-04 07:10:00+00:00,6.356057995244076,40.96193314227611,568.6987625122072,1309.2528333162008,True,True,False,False,False,False,False,True
2022-12-04 07:20:00+00:00,6.16696696054368,48.92968646747596,468.1725143432618,1231.336798095705,True,True,False,False,False,False,False,True
2022-12-04 07:30:00+00:00,5.9689810652481885,51.91509787052093,446.90853729248056,1179.418603515627,True,True,False,False,False,False,False,True
2022-12-04 07:40:00+00:00,4.948695111274718,59.882419795171245,324.90059738159187,1137.258001708985,True,True,False,False,False,False,False,True
2022-12-04 07:50:00+00:00,4.677571249008178,72.43859324667045,297.1003082275392,1116.878582763673,True,True,False,False,False,False,False,True
2022-12-04 08:00:00+00:00,5.212468194961548,72.22009071314352,295.768589220549,1138.8978881835951,True,True,False,False,False,False,False,True
2022-12-04 08:10:00+00:00,5.917119276523591,70.09861309375259,454.8032211303713,1308.6834045410171,True,True,False,False,False,False,False,True
2022-12-04 08:20:00+00:00,5.160121977329254,69.04261517808732,367.3352119445801,1319.6726257324228,True,True,False,False,False,False,False,True
2022-12-04 08:30:00+00:00,5.098921370506288,74.15849349827084,307.28334121704097,1208.875219726564,True,True,False,False,False,False,False,True
2022-12-04 08:40:00+00:00,4.997885692119598,70.33346951425057,274.404337310791,1169.484045410157,True,True,False,False,False,False,False,True
2022-12-04 08:50:00+00:00,5.156093978881836,73.75168557157292,362.2426429748536,1255.846557617188,True,True,False,False,False,False,False,True
2022-12-04 09:00:00+00:00,5.293604910373688,76.83422707746797,380.8650840759278,1271.0273498535166,True,True,False,False,False,False,False,True
2022-12-04 09:10:00+00:00,5.699696803092957,79.38999242481424,417.3331665039062,1266.9310729980475,True,True,False,False,False,False,False,True
2022-12-04 09:20:00+00:00,5.574139904975891,86.337533616825,361.39056701660166,1229.6084899902355,True,True,False,False,False,False,False,True
2022-12-04 09:30:00+00:00,5.674637401103973,79.47403383850724,450.5984252929688,1251.8183349609385,True,True,False,False,False,False,False,True
2022-12-04 09:40:00+00:00,5.609297418594359,79.99641245109353,379.38719711303713,1183.984405517578,True,True,False,False,False,False,False,True
2022-12-04 09:50:00+00:00,5.65639044046402,76.65986086893935,366.0803428649903,1191.8707885742203,True,True,False,False,False,False,False,True
2022-12-04 10:00:00+00:00,4.856161093711853,78.33288671469205,268.7126167297363,1111.8500518798842,True,True,False,False,False,False,False,True
2022-12-04 10:10:00+00:00,5.353153324127197,73.62960977915145,325.5830215454104,1124.6016540527355,True,True,False,False,False,False,False,True
2022-12-04 10:20:00+00:00,4.526658046245574,71.79615150809718,221.06913261413584,1092.668206787112,True,True,False,False,False,False,False,True
2022-12-04 10:30:00+00:00,4.7878881931304935,75.52692819024207,249.2946456909181,1084.4143524169936,True,True,False,False,False,False,False,True
2022-12-04 10:40:00+00:00,3.989199411869049,67.98004122867474,151.99257049560543,1040.0151123046885,True,True,False,False,False,False,False,True
2022-12-04 10:50:00+00:00,4.519325923919678,64.02789764643677,184.9995941162109,1046.1799591064455,True,True,False,False,False,False,False,True
2022-12-04 11:00:00+00:00,5.00007609128952,57.85675513155468,218.95739250183107,1033.353540039063,True,True,False,False,False,False,False,True
2022-12-04 11:10:00+00:00,5.068070554733277,56.56597352564268,208.28563690185555,1041.7638732910173,True,True,False,False,False,False,False,True
2022-12-04 11:20:00+00:00,4.834628498554229,57.22706799365233,183.84712715148925,1032.7139099121107,True,True,False,False,False,False,False,True
2022-12-04 11:30:00+00:00,4.999222230911254,61.54771023002172,220.14074478149428,1078.616961669924,True,True,False,False,False,False,False,True
2022-12-04 11:40:00+00:00,4.890353178977966,56.57394745652272,214.213186645508,1068.3285583496104,True,True,False,False,False,False,False,True
2022-12-04 11:50:00+00:00,4.955990183353425,59.95980600507892,248.18650817871105,1077.1267517089866,True,True,False,False,False,False,False,True
2022-12-04 12:00:00+00:00,4.366779339313507,66.24259215408495,196.25021324157728,1069.628253173829,True,True,False,False,False,False,False,True
2022-12-04 12:10:00+00:00,4.480585980415344,65.93535292770167,195.41470069885253,1081.8490783691416,True,True,False,False,False,False,False,True
2022-12-04 12:20:00+00:00,5.280703997611999,56.930976074726345,295.5653343200684,1136.2305541992198,True,True,False,False,False,False,False,True
2022-12-04 12:30:00+00:00,5.621195995807648,59.26707734561654,367.5683525085452,1112.1086242675774,True,True,False,False,False,False,False,True
2022-12-04 12:40:00+00:00,5.025729465484619,86.63034338936427,266.454679107666,1094.5938842773444,True,True,False,False,False,False,False,True
2022-12-04 12:50:00+00:00,4.85632815361023,83.28875274407523,251.31724243164064,1124.8262023925786,True,True,False,False,False,False,False,True
2022-12-04 13:00:00+00:00,4.256388056278229,76.22675785979357,151.28398971557615,1032.6458496093755,True,True,False,False,False,False,False,True
2022-12-04 13:10:00+00:00,3.816308236122132,69.44256149921239,100.79308223724372,984.6742340087887,True,True,False,False,False,False,False,True
2022-12-04 13:20:00+00:00,4.520198369026184,65.97535026244236,171.2979133605958,1042.267376708985,True,True,False,False,False,False,False,True
2022-12-04 13:30:00+00:00,4.831732833385468,76.95856197425098,261.1460132598876,1112.3195739746109,True,True,False,False,False,False,False,True
2022-12-04 13:40:00+00:00,4.581770193576812,74.16500044105749,209.7582386016846,1059.571197509767,True,True,False,False,False,False,False,True
2022-12-04 13:50:00+00:00,4.814005577564238,75.17840258266642,260.47964401245133,1121.5124389648445,True,True,False,False,False,False,False,True
2022-12-04 14:00:00+00:00,4.384525060653687,70.32094902457334,161.95891933441175,1056.3254486083983,True,True,False,False,False,False,False,True
2022-12-04 14:10:00+00:00,4.834071588516236,59.126294436313685,250.89898643493663,1142.232086181643,True,True,False,False,False,False,False,True
2022-12-04 14:20:00+00:00,5.006238830089569,66.40190609476463,263.4439449310304,1138.0405090332035,True,True,False,False,False,False,False,True
2022-12-04 14:30:00+00:00,4.667547476291656,66.76760071920353,266.682504272461,1124.5504407380772,True,True,False,False,False,False,False,True
2022-12-04 14:40:00+00:00,5.681264221668243,60.59367583189214,435.2204010009767,1211.9852004278289,True,True,False,False,False,False,False,True
2022-12-04 14:50:00+00:00,5.278030967712402,66.77156659374486,370.52892761230464,1207.629986572266,True,True,False,False,False,False,False,True
2022-12-04 15:00:00+00:00,4.507056093215943,73.65752794954108,259.58705673217776,1187.7605237458883,True,True,False,False,False,False,False,True
2022-12-04 15:10:00+00:00,5.12166051864624,70.80799863603715,269.1239723205568,1161.6060616629486,True,True,False,False,False,False,False,True
2022-12-04 15:20:00+00:00,4.968835425376891,65.30053962156069,293.7940086364747,1177.2275451660164,True,True,False,False,False,False,False,True
2022-12-04 15:30:00+00:00,5.34931093454361,65.35850868099294,303.5187103271486,1192.6525814658737,True,True,False,False,False,False,False,True
2022-12-04 15:40:00+00:00,5.586205685138703,66.14682371416859,404.42753295898456,1348.107293991816,True,True,False,False,False,False,False,True
2022-12-04 15:50:00+00:00,6.622512865066527,72.92809266629882,628.039436340332,1529.5637878417988,True,True,False,False,False,False,False,True
2022-12-04 16:00:00+00:00,5.768006753921508,64.47359903136044,493.3590347290039,1489.5501837479446,True,True,False,False,False,False,False,True
2022-12-04 16:10:00+00:00,6.245360064506531,63.58861168576124,654.996728515625,1520.1635335286471,True,True,False,False,False,False,False,True
2022-12-04 16:20:00+00:00,6.646310055255887,63.18934651144474,690.2179687500003,1544.637881630346,True,True,False,False,False,False,False,True
2022-12-04 16:30:00+00:00,6.701904678344728,65.30643842915515,668.7336166381835,1705.2691772460944,True,True,False,False,False,False,False,True
2022-12-04 16:40:00+00:00,7.282053119257879,66.3495940963665,904.1799107601768,1871.4618225097663,True,True,False,False,False,False,False,True
2022-12-04 16:50:00+00:00,5.986877226829529,64.9161135682267,504.9905075799849,1465.3566406250009,True,True,False,False,False,False,False,True
2022-12-04 17:00:00+00:00,5.781037640571595,68.51933075159201,485.0855361938477,1381.1375427246098,True,True,False,False,False,False,False,True
2022-12-04 17:10:00+00:00,5.994023680686952,65.05980917248337,592.9211959838867,1535.381610107423,True,True,False,False,False,False,False,True
2022-12-04 17:20:00+00:00,6.572171354293824,71.42107516542364,665.9644711143092,1732.6504211425793,True,True,False,False,False,False,False,True
2022-12-04 17:30:00+00:00,5.567067694664001,64.82244871402861,379.09587707519535,1317.4952087402348,True,True,False,False,False,False,False,True
2022-12-04 17:40:00+00:00,6.141391372680664,53.732022965768806,436.1114349365236,1184.9030029296882,True,True,False,False,False,False,False,True
2022-12-04 17:50:00+00:00,5.715382051467896,49.268249595170005,390.6340744018556,1217.2243103027342,True,True,False,False,False,False,False,True
2022-12-04 18:00:00+00:00,6.362359428405762,47.46986258545547,515.2675384521485,1224.7228637695323,True,True,False,False,False,False,False,True
2022-12-04 18:10:00+00:00,5.853468441963196,43.05963295069819,374.9001647949218,1102.575524902346,True,True,False,False,False,False,False,True
2022-12-04 18:20:00+00:00,5.544180107116699,41.03339025867041,298.30982208251964,1067.7434020996102,True,True,False,False,False,False,False,True
2022-12-04 18:30:00+00:00,5.305689036846161,47.95862579985726,348.7154266357424,1071.0299499511725,True,True,False,False,False,False,False,True
2022-12-04 18:40:00+00:00,5.122885596752167,45.51929937894215,268.5770614624024,1084.1081848144554,True,True,False,False,False,False,False,True
2022-12-04 18:50:00+00:00,5.42326397895813,52.38064879204802,333.25627441406255,1104.2562561035163,True,True,False,False,False,False,False,True
2022-12-04 19:00:00+00:00,6.230584156513215,51.91428709334713,475.39388961792,1208.9160217285175,True,True,False,False,False,False,False,True
2022-12-04 19:10:00+00:00,5.99239022731781,48.18110695116116,450.0211746215822,1217.823107910156,True,True,False,False,False,False,False,True
2022-12-04 19:20:00+00:00,6.155071973800659,44.50507351702578,477.95433349609385,1203.1594299316423,True,True,False,False,False,False,False,True
2022-12-04 19:30:00+00:00,6.164928650856018,45.1820306523457,446.3109832763672,1190.3806274414085,True,True,False,False,False,False,False,True
2022-12-04 19:40:00+00:00,6.061220097541811,45.11494097140172,425.1168762207033,1236.4129516601577,True,True,False,False,False,False,False,True
2022-12-04 19:50:00+00:00,5.8424794435501095,44.52354179462782,390.3203804016114,1213.2368652343755,True,True,False,False,False,False,False,True
2022-12-04 20:00:00+00:00,6.346488499641419,44.55063853270195,508.93021697998046,1211.7739257812502,True,True,False,False,False,False,False,True
2022-12-04 20:10:00+00:00,5.895104241371155,41.885812990177214,392.5990898132326,1188.706719970704,True,True,False,False,False,False,False,True
2022-12-04 20:20:00+00:00,6.323285460472106,41.166478515059225,504.9009674072266,1260.0653320312515,True,True,False,False,False,False,False,True
2022-12-04 20:30:00+00:00,6.613881349563599,47.39988192520866,587.6018493652344,1306.0364562988302,True,True,False,False,False,False,False,True
2022-12-04 20:40:00+00:00,6.625204491615295,45.03320669974494,586.2973556518556,1312.174114990235,True,True,False,False,False,False,False,True
2022-12-04 20:50:00+00:00,6.8633241653442365,47.35702299497274,756.9251251220703,1460.9473510742196,True,True,False,False,False,False,False,True
2022-12-04 21:00:00+00:00,6.487712025642395,49.5169367594209,695.3948303222656,1414.826544189455,True,True,False,False,False,False,False,True
2022-12-04 21:10:00+00:00,7.140610814094544,48.28293382457542,747.6811203002931,1381.273645019533,True,True,False,False,False,False,False,True
2022-12-04 21:20:00+00:00,6.630736088752746,54.19371240738138,647.4941986083984,1333.5333496093776,True,True,False,False,False,False,False,True
2022-12-04 21:30:00+00:00,5.766521763801574,57.39956406423113,492.0134552001954,1346.012792968751,True,True,False,False,False,False,False,True
2022-12-04 21:40:00+00:00,5.497681045532227,68.16863483610223,428.86762008667,1257.9763671875014,True,True,False,False,False,False,False,True
2022-12-04 21:50:00+00:00,5.248850727081299,54.94897167248854,371.5266464233399,1194.5041381835947,True,True,False,False,False,False,False,True
2022-12-04 22:00:00+00:00,5.278903377056122,55.10740255182321,338.78422851562493,1150.240954589845,True,True,False,False,False,False,False,True
2022-12-04 22:10:00+00:00,5.45428181886673,51.96800515070476,366.9691970825196,1155.725360107423,True,True,False,False,False,False,False,True
2022-12-04 22:20:00+00:00,5.651211524009705,49.17158498450925,368.6492828369142,1135.9311157226578,True,True,False,False,False,False,False,True
2022-12-04 22:30:00+00:00,5.267673134803772,54.166929533345865,241.67738494873043,1009.0410858154308,True,True,False,False,False,False,False,True
2022-12-04 22:40:00+00:00,3.695911931991578,61.31675726150604,126.08733139038074,946.3241455078124,True,True,False,False,False,False,False,True
2022-12-04 22:50:00+00:00,4.769084346294404,53.30471691338255,165.18732833862308,967.6630096435543,True,True,False,False,False,False,False,True
2022-12-04 23:00:00+00:00,5.0323006391525285,49.54602169628657,207.0350860595704,992.6763183593754,True,True,False,False,False,False,False,True
2022-12-04 23:10:00+00:00,4.715308761596679,44.13514449350566,153.17857303619377,939.2678955078128,True,True,False,False,False,False,False,True
2022-12-04 23:20:00+00:00,4.082902932167052,40.80472287323028,109.99700832366946,944.2459074321546,True,True,False,False,False,False,False,True
2022-12-04 23:30:00+00:00,3.4192193269729607,37.00592971631482,61.47490190863615,995.18779936291,True,True,False,False,False,False,False,True
2022-12-04 23:40:00+00:00,4.016412162780761,38.93708635955932,144.63348684310918,1072.3160278320315,True,True,False,False,False,False,False,True
2022-12-04 23:50:00+00:00,4.279776871204376,42.03135135382621,176.10289535522472,1006.9403011924342,True,True,False,False,False,False,False,True
2022-12-05 00:00:00+00:00,3.304707312583924,34.11316720077264,90.02847752571111,985.2526000976562,True,True,False,False,False,False,False,True
2022-12-05 00:10:00+00:00,4.242893183231354,39.87247667279058,146.7068403244019,1050.3034759521488,True,True,False,False,False,False,False,True
2022-12-05 00:20:00+00:00,5.2537697672843935,40.80511452934746,338.8503959655762,1220.8102783203135,True,True,False,False,False,False,False,True
2022-12-05 00:30:00+00:00,7.125500941276552,44.66768359389931,808.7514892578134,1596.152478027345,True,True,False,False,False,False,False,True
2022-12-05 00:40:00+00:00,6.454373717308044,56.821300746625525,636.4804504394534,1385.7373657226576,True,True,False,False,False,False,False,True
2022-12-05 00:50:00+00:00,5.608223664133173,68.89121643204004,488.6367187499999,1359.0025878906256,True,True,False,False,False,False,False,True
2022-12-05 01:00:00+00:00,4.861793393180483,63.89746432832669,308.517945098877,1216.4894531250015,True,True,False,False,False,False,False,True
2022-12-05 01:10:00+00:00,4.597036424436067,63.95167854162247,237.72123184204105,1142.5314880371102,True,True,False,False,False,False,False,True
2022-12-05 01:20:00+00:00,4.751143228440059,61.976970378921806,246.40500030517583,1079.4675292968764,True,True,False,False,False,False,False,True
2022-12-05 01:30:00+00:00,4.990070927143097,57.753225950078274,231.9617267608643,1048.1124664306649,True,True,False,False,False,False,False,True
2022-12-05 01:40:00+00:00,4.360120258833232,62.91616954003882,195.33850057501564,1083.5910186767585,True,True,False,False,False,False,False,True
2022-12-05 01:50:00+00:00,4.949864494800568,66.67939541906367,254.08238220214855,1130.1881347656258,True,True,False,False,False,False,False,True
2022-12-05 02:00:00+00:00,5.339547097682955,54.89866271393947,287.94113693237307,1117.8448059082048,True,True,False,False,False,False,False,True
2022-12-05 02:10:00+00:00,5.198379278182984,51.959292552561806,222.9328549033717,1021.3504119873062,True,True,False,False,False,False,False,True
2022-12-05 02:20:00+00:00,4.747013509273529,48.46644112046295,172.73151531219483,952.5366577148444,True,True,False,False,False,False,False,True
2022-12-05 02:30:00+00:00,4.073268938064576,40.02971443639865,132.0010656356812,1112.057083129884,True,True,False,False,False,False,False,True
2022-12-05 02:40:00+00:00,4.707419729232788,39.25827174097464,189.9977424621582,1160.2650512695332,True,True,False,False,False,False,False,True
2022-12-05 02:50:00+00:00,2.7999186336994173,34.46460290094393,65.47471456527711,1043.3220886230474,True,True,False,False,False,False,False,True
2022-12-05 03:00:00+00:00,3.2582639336585992,36.75093162498263,62.10018341541288,996.9971466064457,True,True,False,False,False,False,False,True
2022-12-05 03:10:00+00:00,4.773557853698731,13.603088920591574,170.95168762207038,1021.0238067626958,True,True,False,False,False,False,False,True
2022-12-05 03:20:00+00:00,4.2590425491333,20.4920980971541,166.8242050170898,1086.4829528808614,True,True,False,False,False,False,False,True
2022-12-05 03:30:00+00:00,5.468482172489166,21.843432099194217,270.1760879516602,1147.804974365236,True,True,False,False,False,False,False,True
2022-12-05 03:40:00+00:00,5.804296493530273,14.749208304577508,352.76066436767576,1185.7331542968775,True,True,False,False,False,False,False,True
2022-12-05 03:50:00+00:00,6.117854142189026,13.605602322304378,371.8473052978517,1195.3479064941416,True,True,False,False,False,False,False,True
2022-12-05 04:00:00+00:00,5.661755061149597,15.044261471801406,338.2741699218751,1183.4672607421894,True,True,False,False,False,False,False,True
2022-12-05 04:10:00+00:00,5.614866065979004,16.307720175871623,340.184211730957,1229.207006835939,True,True,False,False,False,False,False,True
2022-12-05 04:20:00+00:00,4.792621576786042,20.18671680350758,229.91831665039064,1261.262951660156,True,True,False,False,False,False,False,True
2022-12-05 04:30:00+00:00,4.469559812545776,27.10711235657584,224.49332046508795,1278.9205932617188,True,True,False,False,False,False,False,True
2022-12-05 04:40:00+00:00,4.161032474040985,24.14360139028753,159.6962352752687,1230.459039306642,True,True,False,False,False,False,False,True
2022-12-05 04:50:00+00:00,4.219374525547027,33.1878960516421,149.16049270629878,1231.3300231933604,True,True,False,False,False,False,False,True
2022-12-05 05:00:00+00:00,4.203373610973359,39.93245980998341,186.0201942443848,1234.3716308593762,True,True,False,False,False,False,False,True
2022-12-05 05:10:00+00:00,4.102170848846436,34.28026768280472,180.06175994873053,1173.8252990722665,True,True,False,False,False,False,False,True
2022-12-05 05:20:00+00:00,4.361507523059844,38.09999050652266,209.107313156128,1165.4761901855477,True,True,False,False,False,False,False,True
2022-12-05 05:30:00+00:00,4.797949063777923,43.93667127112644,260.49776840209967,1210.1544433593765,True,True,False,False,False,False,False,True
2022-12-05 05:40:00+00:00,4.636882221698761,43.02007926988017,241.01847572326676,1188.5706115722674,True,True,False,False,False,False,False,True
2022-12-05 05:50:00+00:00,5.353246200084687,44.83596884245435,342.963925933838,1206.3915832519538,True,True,False,False,False,False,False,True
2022-12-05 06:00:00+00:00,5.139499008655547,47.32033109288716,334.3879005432129,1198.9270568847671,True,True,False,False,False,False,False,True
2022-12-05 06:10:00+00:00,4.990516519546508,44.0822461027451,346.2921195983888,1242.5642272949226,True,True,False,False,False,False,False,True
2022-12-05 06:20:00+00:00,4.028217852115631,39.83608407288512,165.45943851470943,1210.0319885253912,True,True,False,False,False,False,False,True
2022-12-05 06:30:00+00:00,5.507370734214783,17.614809952939027,323.1431709289552,1275.1032714843757,True,True,False,False,False,False,False,True
2022-12-05 06:40:00+00:00,4.574957704544067,28.121780518428807,271.18873748779305,1342.4336547851578,True,True,False,False,False,False,False,True
2022-12-05 06:50:00+00:00,4.594856679439545,27.564647807507413,240.37023773193363,1315.215722656251,True,True,False,False,False,False,False,True
2022-12-05 07:00:00+00:00,4.436073124408722,34.94335850574987,215.1303382873536,1339.6914184570328,True,True,False,False,False,False,False,True
2022-12-05 07:10:00+00:00,4.228470098972321,35.17097313023692,184.68003387451188,1352.2457153320324,True,True,False,False,False,False,False,True
2022-12-05 07:20:00+00:00,4.882315719127655,38.063040193004895,247.55208435058603,1341.3041137695325,True,True,False,False,False,False,False,True
2022-12-05 07:30:00+00:00,3.706900930404664,34.10149798417791,168.74493560791012,1284.7111999511733,True,True,False,False,False,False,False,True
2022-12-05 07:40:00+00:00,3.9084896683692927,40.25756985377575,127.91042423248294,1149.2747192382817,True,True,False,False,False,False,False,True
2022-12-05 07:50:00+00:00,4.7769920349121096,39.98348183376629,258.3465843200683,1243.106053402551,True,True,False,False,False,False,False,True
2022-12-05 08:00:00+00:00,4.101743972301483,37.14114359996967,193.91065979003912,1190.0267883300796,True,True,False,False,False,False,False,True
2022-12-05 08:10:00+00:00,4.035512936115264,39.75179948144921,150.3198680877686,1118.4912414550795,True,True,False,False,False,False,False,True
2022-12-05 08:20:00+00:00,4.239254951477051,40.70422555065864,214.2441530227661,1153.9630371093758,True,True,False,False,False,False,False,True
2022-12-05 08:30:00+00:00,4.35681120157242,41.20105218958088,182.5831672668457,1120.865991210939,True,True,False,False,False,False,False,True
2022-12-05 08:40:00+00:00,4.1284602190318855,27.968733763050523,150.52214069366457,1099.6155883789077,True,True,False,False,False,False,False,True
2022-12-05 08:50:00+00:00,4.328206443786621,26.50433359879605,154.87891483306902,1093.0492614746097,True,True,False,False,False,False,False,True
2022-12-05 09:00:00+00:00,3.565900218486786,30.417598335265268,115.05179334941673,1050.6505218505874,True,True,False,False,False,False,False,True
2022-12-05 09:10:00+00:00,3.815974247455596,20.053530626799382,115.00999795822868,1068.5394897460951,True,True,False,False,False,False,False,True
2022-12-05 09:20:00+00:00,4.383355593681335,21.37153915105455,170.53590071828748,1133.495135498048,True,True,False,False,False,False,False,True
2022-12-05 09:30:00+00:00,3.631704223155975,36.92267419585716,123.48372020721436,1092.722650146486,True,True,False,False,False,False,False,True
2022-12-05 09:40:00+00:00,3.7714056611061104,38.568073289720985,141.69052190780656,1113.5307373046885,True,True,False,False,False,False,False,True
2022-12-05 09:50:00+00:00,4.002156013250351,43.28288331314576,163.52164955139165,1184.9574523925792,True,True,False,False,False,False,False,True
2022-12-05 10:00:00+00:00,4.586614978313446,40.17780944147296,214.934534072876,1228.7783386230471,True,True,False,False,False,False,False,True
2022-12-05 10:10:00+00:00,4.973958671092987,45.475039068940816,262.5391109466552,1280.512811279299,True,True,False,False,False,False,False,True
2022-12-05 10:20:00+00:00,4.531818485260009,38.56040209071904,257.52919158935555,1342.515307617189,True,True,False,False,False,False,False,True
2022-12-05 10:30:00+00:00,4.793326950073242,45.481200794503934,248.3727119445801,1274.9875610351585,True,True,False,False,False,False,False,True
2022-12-05 10:40:00+00:00,4.652604627609253,48.99327314959805,233.6066158294678,1186.4952514648453,True,True,False,False,False,False,False,True
2022-12-05 10:50:00+00:00,4.350444245338439,35.12249159489289,218.0455823898316,1216.0539428710945,True,True,False,False,False,False,False,True
2022-12-05 11:00:00+00:00,4.430912721157073,43.16905925386607,173.07403564453114,1102.5891723632826,True,True,False,False,False,False,False,True
2022-12-05 11:10:00+00:00,3.8025720715522766,42.28667939209237,162.4689990997314,1136.278149414064,True,True,False,False,False,False,False,True
2022-12-05 11:20:00+00:00,3.5427342116832725,34.489161559124454,93.63993349075328,1049.412118530275,True,True,False,False,False,False,False,True
2022-12-05 11:30:00+00:00,4.5951536893844604,22.274626917609623,180.61871986389167,1047.425177001955,True,True,False,False,False,False,False,True
2022-12-05 11:40:00+00:00,5.433269190788269,14.68028562368471,244.4458992004396,1103.9160278320328,True,True,False,False,False,False,False,True
2022-12-05 11:50:00+00:00,5.60109280347824,14.415434928103366,309.8107093811036,1206.6229370117198,True,True,False,False,False,False,False,True
2022-12-05 12:00:00+00:00,4.5215348482131965,29.32436800289304,190.50563468933103,1211.3180175781258,True,True,False,False,False,False,False,True
2022-12-05 12:10:00+00:00,4.3023859500885,38.26367306797016,189.01017608642584,1161.958270263673,True,True,False,False,False,False,False,True
2022-12-05 12:20:00+00:00,4.4365371465683,33.06287291585835,219.90548152923597,1307.1660034179697,True,True,False,False,False,False,False,True
2022-12-05 12:30:00+00:00,4.371122932434082,33.36506047637988,239.88844451904296,1293.584246826173,True,True,False,False,False,False,False,True
2022-12-05 12:40:00+00:00,4.3251250863075255,32.33308122548988,193.42725601196292,1242.5370117187515,True,True,False,False,False,False,False,True
2022-12-05 12:50:00+00:00,5.154720389842987,36.78502627824139,391.9892322540284,1392.228875732424,True,True,False,False,False,False,False,True
2022-12-05 13:00:00+00:00,4.541786623001099,30.343783901014376,219.4658699035645,1323.3402343750015,True,True,False,False,False,False,False,True
2022-12-05 13:10:00+00:00,5.053294897079468,40.18010845416831,294.77676315307616,1367.7667480468758,True,True,False,False,False,False,False,True
2022-12-05 13:20:00+00:00,4.253473758697509,38.09327411553375,203.3915357589721,1183.848321533204,True,True,False,False,False,False,False,True
2022-12-05 13:30:00+00:00,3.7534001231193534,32.646705728576364,113.5220930099488,1155.1810119628904,True,True,False,False,False,False,False,True
2022-12-05 13:40:00+00:00,4.944797015190124,31.516680344887504,313.9445098876954,1292.441070556642,True,True,False,False,False,False,False,True
2022-12-05 13:50:00+00:00,6.405443012714386,44.35492243633513,658.8163185119631,1542.2473449707052,True,True,False,False,False,False,False,True
2022-12-05 14:00:00+00:00,6.240775084495544,37.57573785863764,632.8038532257085,1494.983380126954,True,True,False,False,False,False,False,True
2022-12-05 14:10:00+00:00,5.157616102695465,38.75383841325589,326.3790046691895,1418.1607360839855,True,True,False,False,False,False,False,True
2022-12-05 14:20:00+00:00,6.050843548774719,37.49348373797079,543.9273162841798,1566.0358215332049,True,True,False,False,False,False,False,True
2022-12-05 14:30:00+00:00,6.941917920112611,40.4087375369657,763.8151779174806,1802.1514587402348,True,True,False,False,False,False,False,True
2022-12-05 14:40:00+00:00,6.329912197589875,43.13728233208309,679.4107070922852,1645.0631225585948,True,True,False,False,False,False,False,True
2022-12-05 14:50:00+00:00,6.060941600799561,39.85915725801408,566.9546356201172,1547.6637268066413,True,True,False,False,False,False,False,True
2022-12-05 15:00:00+00:00,5.533803677558898,39.2207832221402,425.0288551330567,1394.3382507324236,True,True,False,False,False,False,False,True
2022-12-05 15:10:00+00:00,3.939266347885132,32.015412425140084,159.38195219039918,1234.4940734863294,True,True,False,False,False,False,False,True
2022-12-05 15:20:00+00:00,4.165858721733095,38.145064389846425,169.34887924194337,1218.9254455566422,True,True,False,False,False,False,False,True
2022-12-05 15:30:00+00:00,3.9633233666419976,40.51045936798306,176.5745525360108,1232.3439025878915,True,True,False,False,False,False,False,True
2022-12-05 15:40:00+00:00,5.152797548394453,39.54051150034019,349.4975708007813,1238.8586297286206,True,True,False,False,False,False,False,True
2022-12-05 15:50:00+00:00,4.752999453317551,40.91327123000531,294.0479812622069,1309.0576354980485,True,True,False,False,False,False,False,True
2022-12-05 16:00:00+00:00,5.340923710873253,41.87200868940931,372.5739753723145,1380.300598144532,True,True,False,False,False,False,False,True
2022-12-05 16:10:00+00:00,5.289892399311065,39.847613091544645,315.68110198974614,1295.1288757324237,True,True,False,False,False,False,False,True
2022-12-05 16:20:00+00:00,5.269399523735046,40.49239061380604,396.6519333688839,1380.9810485839848,True,True,False,False,False,False,False,True
2022-12-05 16:30:00+00:00,3.885973441600799,30.40457878912389,140.1450478690011,1258.7248718261735,True,True,False,False,False,False,False,True
2022-12-05 16:40:00+00:00,3.4938591182231904,29.899192504954726,122.06393718719494,1191.0338256835962,True,True,False,False,False,False,False,True
