timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-12-05 16:50:00+00:00,4.81359724998474,39.60308139094775,299.2786495811062,1266.7949890136724,True,True,False,False,False,False,False,True
2022-12-05 17:00:00+00:00,6.533171606063843,44.40462434212486,551.0185287475585,1451.740881347657,True,True,False,False,False,False,False,True
2022-12-05 17:10:00+00:00,5.919383955001831,41.280641031339314,468.618539428711,1460.0287231445332,True,True,False,False,False,False,False,True
2022-12-05 17:20:00+00:00,5.2926025390625,38.406048041541226,360.4835479736329,1324.6671386718776,True,True,False,False,False,False,False,True
2022-12-05 17:30:00+00:00,5.559178555011749,39.08861940867172,415.221989440918,1350.5990234375,True,True,False,False,False,False,False,True
2022-12-05 17:40:00+00:00,5.338711762428284,37.835091892370144,354.6813819885254,1371.7473693847671,True,True,False,False,False,False,False,True
2022-12-05 17:50:00+00:00,5.6536061525344845,42.59081668851718,477.0894531250001,1487.4576110839848,True,True,False,False,False,False,False,True
2022-12-05 18:00:00+00:00,6.366406130790711,42.71776055205498,582.3012039184571,1503.414141845706,True,True,False,False,False,False,False,True
2022-12-05 18:10:00+00:00,5.470802557468415,37.19402821501507,400.3353370666505,1376.0001464843767,True,True,False,False,False,False,False,True
2022-12-05 18:20:00+00:00,4.397834360599518,42.151427619686615,222.30370903015145,1323.2449829101588,True,True,False,False,False,False,False,True
2022-12-05 18:30:00+00:00,4.034826171398162,33.31959492071951,150.58723220825203,1312.684423828127,True,True,False,False,False,False,False,True
2022-12-05 18:40:00+00:00,4.1143849372863786,36.41059273464026,161.60575256347656,1221.5383544921883,True,True,False,False,False,False,False,True
2022-12-05 18:50:00+00:00,3.74363613128662,34.21624026004639,135.50368022918707,1146.076611328126,True,True,False,False,False,False,False,True
2022-12-05 19:00:00+00:00,3.670889735221864,32.18238019079229,113.34334774017336,1177.9964294433607,True,True,False,False,False,False,False,True
2022-12-05 19:10:00+00:00,3.9704327821731566,22.465366358809376,140.7386680603028,1145.389373779298,True,True,False,False,False,False,False,True
2022-12-05 19:20:00+00:00,4.009581100940703,29.0359357390343,158.68248100280755,1254.8259033203135,True,True,False,False,False,False,False,True
2022-12-05 19:30:00+00:00,4.333533847332002,33.69837309892358,165.4151554107666,1208.630255126954,True,True,False,False,False,False,False,True
2022-12-05 19:40:00+00:00,4.134005546569824,39.49512914004697,160.19881439208987,1155.4055603027366,True,True,False,False,False,False,False,True
2022-12-05 19:50:00+00:00,3.793105244636536,27.373443267683115,144.37632980346686,1157.8415832519536,True,True,False,False,False,False,False,True
2022-12-05 20:00:00+00:00,4.848197734355926,22.4481657292514,183.91755485534676,1182.188012695312,True,True,False,False,False,False,False,True
2022-12-05 20:10:00+00:00,5.625279736518858,15.730615616952376,323.54651565551774,1235.3923156738288,True,True,False,False,False,False,False,True
2022-12-05 20:20:00+00:00,5.872866320610046,14.63491160759861,379.6993377685548,1211.1479003906263,True,True,False,False,False,False,False,True
2022-12-05 20:30:00+00:00,5.8078604221344,10.12030374499517,408.3756652832032,1238.4747253417984,True,True,False,False,False,False,False,True
2022-12-05 20:40:00+00:00,6.228598093986512,8.681032196078661,433.8764541625977,1249.6885131835952,True,True,False,False,False,False,False,True
2022-12-05 20:50:00+00:00,6.11005790233612,8.023961790963881,487.5552642822266,1306.6420471191427,True,True,False,False,False,False,False,True
2022-12-05 21:00:00+00:00,5.519250738620758,10.379251112959937,374.3639770507813,1285.5889953613291,True,True,False,False,False,False,False,True
2022-12-05 21:10:00+00:00,5.073342406749726,11.162330530714144,320.4002555847169,1173.8185058593758,True,True,False,False,False,False,False,True
2022-12-05 21:20:00+00:00,4.454134392738341,22.330901185881714,201.59565811157228,1153.003594970704,True,True,False,False,False,False,False,True
2022-12-05 21:30:00+00:00,5.032987451553344,15.09379122827056,247.4513175964356,1184.537366365132,True,True,False,False,False,False,False,True
2022-12-05 21:40:00+00:00,5.709757590293885,13.359355160925134,341.7415740966798,1202.4718773251504,True,True,False,False,False,False,False,True
2022-12-05 21:50:00+00:00,4.885007131099701,20.25249925954796,259.3282867431641,1176.2953308105475,True,True,False,False,False,False,False,True
2022-12-05 22:00:00+00:00,4.239756107330323,16.81487861875422,167.1315544128418,1150.9876644736858,True,True,False,False,False,False,False,True
2022-12-05 22:10:00+00:00,4.238679456710817,20.852735328076108,186.77249794006343,1182.6779602050794,True,True,False,False,False,False,False,True
2022-12-05 22:20:00+00:00,5.995824265480042,13.785886822680538,397.2285614013672,1275.3890625000024,True,True,False,False,False,False,False,True
2022-12-05 22:30:00+00:00,5.642632584822804,18.07692962465069,356.6487089458265,1276.382495117188,True,True,False,False,False,False,False,True
2022-12-05 22:40:00+00:00,5.8761721565609895,13.236066107707586,379.13096836635054,1232.473156738282,True,True,False,False,False,False,False,True
2022-12-05 22:50:00+00:00,5.784508780429237,14.09247501479473,331.274193572998,1169.681365966798,True,True,False,False,False,False,False,True
2022-12-05 23:00:00+00:00,4.506666243076324,17.036633483630737,185.4776653490569,1095.2335113525407,True,True,False,False,False,False,False,True
2022-12-05 23:10:00+00:00,4.202519726753235,16.67564986629958,149.9181518554688,1025.4467010498065,True,True,False,False,False,False,False,True
2022-12-05 23:20:00+00:00,4.807879972457886,13.869354224455378,215.46812210083016,1044.1930511474618,True,True,False,False,False,False,False,True
2022-12-05 23:30:00+00:00,5.966105675697326,10.682976376922454,422.1424270629884,1244.455865478517,True,True,False,False,False,False,False,True
2022-12-05 23:40:00+00:00,6.65915517807007,10.592991975832888,504.5445892333984,1317.7741821289064,True,True,False,False,False,False,False,True
2022-12-05 23:50:00+00:00,6.123311519622802,7.872553294876241,413.0926528930666,1220.7830444335953,True,True,False,False,False,False,False,True
2022-12-06 00:00:00+00:00,5.275914812088013,7.847310199796027,289.7620971679689,1099.2549560546895,True,True,False,False,False,False,False,True
2022-12-06 00:10:00+00:00,4.96796293258667,5.230259136502298,234.27886962890636,1063.476959228517,True,True,False,False,False,False,False,True
2022-12-06 00:20:00+00:00,5.582715785503387,9.546725970754665,303.2775581359865,1096.7577087402356,True,True,False,False,False,False,False,True
2022-12-06 00:30:00+00:00,5.724013566970826,12.707628231688432,416.2298294067383,1305.0429809570323,True,True,False,False,False,False,False,True
2022-12-06 00:40:00+00:00,5.7431329727172855,14.034163009609756,345.97517852783227,1209.7802001953137,True,True,False,False,False,False,False,True
2022-12-06 00:50:00+00:00,6.104841852188111,10.448841912386342,401.8921798706054,1186.2911376953143,True,True,False,False,False,False,False,True
2022-12-06 01:00:00+00:00,6.24491446018219,9.794069618248102,451.5065093994141,1234.1811035156272,True,True,False,False,False,False,False,True
2022-12-06 01:10:00+00:00,6.199120807647705,9.617856144644575,512.3981689453126,1333.2816040039068,True,True,False,False,False,False,False,True
2022-12-06 01:20:00+00:00,6.099867081642151,12.622958646489622,491.1571289062501,1382.9475341796883,True,True,False,False,False,False,False,True
2022-12-06 01:30:00+00:00,6.234835052490235,12.95679037896707,458.04818572998056,1427.5849365234385,True,True,False,False,False,False,False,True
2022-12-06 01:40:00+00:00,6.708345890045166,9.98099878610742,601.6188598632813,1506.4217346191426,True,True,False,False,False,False,False,True
2022-12-06 01:50:00+00:00,6.656909179687498,16.54322444544607,547.1893493652345,1522.3510253906277,True,True,False,False,False,False,False,True
2022-12-06 02:00:00+00:00,6.691955256462097,15.387286774329825,640.3517730712891,1481.4900878906274,True,True,False,False,False,False,False,True
2022-12-06 02:10:00+00:00,6.003694772720337,15.022406839703876,561.7932403564454,1508.810089111329,True,True,False,False,False,False,False,True
2022-12-06 02:20:00+00:00,6.276006650924684,15.089148528404166,516.7928871154786,1435.7503356933598,True,True,False,False,False,False,False,True
2022-12-06 02:30:00+00:00,5.930539989471436,14.005501383511389,438.6777313232422,1300.334289550781,True,True,False,False,False,False,False,True
2022-12-06 02:40:00+00:00,6.338785099983214,7.948202686310481,529.9135437011719,1291.3387817382825,True,True,False,False,False,False,False,True
2022-12-06 02:50:00+00:00,5.70728884935379,10.77034859366313,412.2832580566407,1245.9936767578142,True,True,False,False,False,False,False,True
2022-12-06 03:00:00+00:00,6.487062263488769,11.3058564111152,604.1499267578125,1365.5756896972662,True,True,False,False,False,False,False,True
2022-12-06 03:10:00+00:00,6.50595896244049,14.650888751461082,541.8070739746095,1346.6456176757824,True,True,False,False,False,False,False,True
2022-12-06 03:20:00+00:00,5.51470284461975,18.63290195266171,434.6991500854494,1367.3244384765642,True,True,False,False,False,False,False,True
2022-12-06 03:30:00+00:00,5.988083696365356,16.582525395430537,482.6483505249024,1372.033166503908,True,True,False,False,False,False,False,True
2022-12-06 03:40:00+00:00,5.834609007835388,9.574260248368716,445.9855209350586,1276.2872558593758,True,True,False,False,False,False,False,True
2022-12-06 03:50:00+00:00,5.561276149749756,13.28611997561353,400.7488014221193,1220.0277282714849,True,True,False,False,False,False,False,True
2022-12-06 04:00:00+00:00,5.742093527317047,15.412610434668297,399.11993255615255,1278.1856750488298,True,True,False,False,False,False,False,True
2022-12-06 04:10:00+00:00,4.04286367893219,18.84126449636193,169.67809562683112,1164.265008544924,True,True,False,False,False,False,False,True
2022-12-06 04:20:00+00:00,3.499038076400757,27.66876177667632,107.21952030658728,1095.845907592774,True,True,False,False,False,False,False,True
2022-12-06 04:30:00+00:00,3.2094445109367364,20.999696875977747,61.42626707553865,1000.1644544099512,True,True,False,False,False,False,False,True
2022-12-06 04:40:00+00:00,3.5903655648231507,10.75608598643072,67.75345735549928,918.2556396484376,True,True,False,False,False,False,False,True
2022-12-06 04:50:00+00:00,2.672654187679292,11.371663107490631,7.721189442276954,1063.6038696289068,True,True,False,False,False,False,False,True
2022-12-06 05:00:00+00:00,4.525404628954436,8.114251314568435,194.1987503051759,1825.621105957033,True,True,False,False,False,False,False,True
2022-12-06 05:10:00+00:00,5.337282514572143,7.775675716226885,275.154461669922,1119.9737182617198,True,True,False,False,False,False,False,True
2022-12-06 05:20:00+00:00,4.658433258533478,6.507918445925213,178.67778358459475,1016.1994110107424,True,True,False,False,False,False,False,True
2022-12-06 05:30:00+00:00,5.311387777328491,0.8876395332101765,266.54725325735,1036.4495574951177,True,True,False,False,False,False,False,True
2022-12-06 05:40:00+00:00,5.831843113899231,359.7810861721636,349.05525970459,1128.3237121582056,True,True,False,False,False,False,False,True
2022-12-06 05:50:00+00:00,6.180354070663452,2.6228415982540696,377.6975036621095,1146.2671569824238,True,True,False,False,False,False,False,True
2022-12-06 06:00:00+00:00,6.12821204662323,3.144226406855637,400.72798614501954,1154.677490234376,True,True,False,False,False,False,False,True
2022-12-06 06:10:00+00:00,5.587226629257203,8.617350649352431,429.4908126831057,1200.8731201171886,True,True,False,False,False,False,False,True
2022-12-06 06:20:00+00:00,6.697616720199586,2.9928426394600933,635.7297729492187,1369.515490722658,True,True,False,False,False,False,False,True
2022-12-06 06:30:00+00:00,6.222936511039733,357.75152267716646,462.2881652832032,1223.1033813476563,True,True,False,False,False,False,False,True
2022-12-06 06:40:00+00:00,5.776248502731323,353.407588546783,374.8660369873048,1104.174584960938,True,True,False,False,False,False,False,True
2022-12-06 06:50:00+00:00,5.639721298217774,357.1919404007211,359.9153701782228,1104.6645080566425,True,True,False,False,False,False,False,True
2022-12-06 07:00:00+00:00,5.072655487060547,357.1906940077679,242.7439346313477,1018.9824371337888,True,True,False,False,False,False,False,True
2022-12-06 07:10:00+00:00,5.95335328578949,353.88890319323895,367.24235534668,1133.6312194824227,True,True,False,False,False,False,False,True
2022-12-06 07:20:00+00:00,6.468388342857359,353.6206773216805,505.4691696166993,1244.8097045898453,True,True,False,False,False,False,False,True
2022-12-06 07:30:00+00:00,5.60203950405121,346.106027952566,340.4638153076172,1170.0079956054692,True,True,False,False,False,False,False,True
2022-12-06 07:40:00+00:00,6.582325053215027,348.2494708727482,545.5583374023438,1304.8184387207043,True,True,False,False,False,False,False,True
2022-12-06 07:50:00+00:00,6.6230140924453735,346.5408380623068,603.1335494995118,1391.5756103515637,True,True,False,False,False,False,False,True
2022-12-06 08:00:00+00:00,6.573563504219055,346.5556717459964,481.15551452636726,1265.0598510742188,True,True,False,False,False,False,False,True
2022-12-06 08:10:00+00:00,5.765445065498351,346.73133912416,390.77172546386737,1205.5274108886736,True,True,False,False,False,False,False,True
2022-12-06 08:20:00+00:00,5.635266280174255,343.3154571656729,335.231430053711,1158.7737670898462,True,True,False,False,False,False,False,True
2022-12-06 08:30:00+00:00,5.248795032501221,342.4174798530403,245.2669891357424,1041.0017517089857,True,True,False,False,False,False,False,True
2022-12-06 08:40:00+00:00,4.902270281314849,340.85104936124884,206.81900558471685,993.9827758789068,True,True,False,False,False,False,False,True
2022-12-06 08:50:00+00:00,4.743709444999694,340.058557147787,200.51900177001943,997.3713867187496,True,True,False,False,False,False,False,True
2022-12-06 09:00:00+00:00,5.171092438697816,341.24630184501723,248.52105636596684,998.0722625732428,True,True,False,False,False,False,False,True
2022-12-06 09:10:00+00:00,4.257093524932861,339.73214438167463,143.8049522399903,933.5725341796876,True,True,False,False,False,False,False,True
2022-12-06 09:20:00+00:00,2.707848650217056,344.8330288533708,20.50510042309758,863.3638580322265,True,True,False,False,False,False,False,True
2022-12-06 09:30:00+00:00,2.403572082519532,343.1094219168199,8.995939247310165,690.2011810302735,True,True,True,False,False,False,False,False
2022-12-06 09:40:00+00:00,2.4415874600410463,322.7676799266676,-2.986533051729201,412.0,True,True,True,False,False,False,False,False
2022-12-06 09:50:00+00:00,3.7141298174858095,334.7592924252051,101.84542808532724,812.9813262939459,True,True,True,False,False,False,False,False
2022-12-06 10:00:00+00:00,4.950161600112915,334.0847036299947,251.2511161804201,1085.535657380759,True,True,False,False,False,False,False,True
2022-12-06 10:10:00+00:00,3.917158448696136,333.43943784858413,150.588818359375,1009.1532098679328,True,True,False,False,False,False,False,True
2022-12-06 10:20:00+00:00,2.7650396883487707,340.89283935751826,39.947499588131926,948.1280485454358,True,True,False,False,False,False,False,True
2022-12-06 10:30:00+00:00,2.287612256407737,333.26582127828203,4.11729015260936,932.7492034912112,True,True,False,False,False,False,False,True
2022-12-06 10:40:00+00:00,2.8435444141689104,323.18685485460065,2.9029075384140093,935.0287200927736,True,True,False,False,False,False,False,True
2022-12-06 10:50:00+00:00,3.1699249923229216,321.851576441435,34.61369761228561,926.4278259277346,True,True,False,False,False,False,False,True
2022-12-06 11:00:00+00:00,2.5722495496273035,331.566842077026,9.900550578769884,956.3471557617188,True,True,False,False,False,False,False,True
2022-12-06 11:10:00+00:00,2.6261365830898287,326.9907548389529,23.53164751529693,978.7134948730472,True,True,False,False,False,False,False,True
2022-12-06 11:20:00+00:00,3.156114470958709,310.97978489475526,42.60491967499256,903.5919738769531,True,True,False,False,False,False,False,True
2022-12-06 11:30:00+00:00,2.5939862668514246,330.8433538674612,4.775610660016534,925.9855407714844,True,True,False,False,False,False,False,True
2022-12-06 11:40:00+00:00,2.6173750698566427,332.950162537411,8.367184460163116,912.2608917236328,True,True,False,False,False,False,False,True
2022-12-06 11:50:00+00:00,3.5444234669208527,343.47665356515824,106.69137809276585,1006.4757843017578,True,True,False,False,False,False,False,True
2022-12-06 12:00:00+00:00,3.994675540924072,344.3851927528424,165.9577924728393,1067.6685424804691,True,True,False,False,False,False,False,True
2022-12-06 12:10:00+00:00,3.9493828773498527,343.1345744826972,149.88721771240233,1033.3399078369152,True,True,False,False,False,False,False,True
2022-12-06 12:20:00+00:00,2.870029175281525,331.7035887561036,34.79079392552377,970.2487121582036,True,True,False,False,False,False,False,True
2022-12-06 12:30:00+00:00,2.632819026708604,326.0061294004186,30.342847645282745,983.0479461669933,True,True,False,False,False,False,False,True
2022-12-06 12:40:00+00:00,3.6241493642330176,313.9530103188885,99.75105981826782,1086.27200317383,True,True,False,False,False,False,False,True
2022-12-06 12:50:00+00:00,3.505572068691253,326.9372382600052,142.25022048950197,1234.2559570312512,True,True,False,False,False,False,False,True
2022-12-06 13:00:00+00:00,4.163946843147278,341.28644912698064,166.65510444641123,1210.6920043945331,True,True,False,False,False,False,False,True
2022-12-06 13:10:00+00:00,3.200089037418365,325.0357598340988,99.929821395874,1112.0746093750013,True,True,False,False,False,False,False,True
2022-12-06 13:20:00+00:00,3.380665040016173,339.73719444628546,82.06924629211429,1067.7501861572275,True,True,False,False,False,False,False,True
2022-12-06 13:30:00+00:00,3.70608421564102,339.7585875496588,109.6139596939087,1054.9237182617196,True,True,False,False,False,False,False,True
2022-12-06 13:40:00+00:00,3.665933513641358,339.4168150757641,125.27902412414558,1032.0674774169934,True,True,False,False,False,False,False,True
2022-12-06 13:50:00+00:00,3.472493773698807,337.0944185490196,94.96687664985656,1057.6795471191406,True,True,False,False,False,False,False,True
2022-12-06 14:00:00+00:00,4.094374513626098,336.9913112611071,196.52497539520257,1211.338421630861,True,True,False,False,False,False,False,True
2022-12-06 14:10:00+00:00,4.864217150211335,338.7007628178273,248.91214141845705,1223.8791076660173,True,True,False,False,False,False,False,True
2022-12-06 14:20:00+00:00,5.312204599380493,337.7869085355423,367.0988487243654,1235.984271240235,True,True,False,False,False,False,False,True
2022-12-06 14:30:00+00:00,5.2642703558269295,340.3839551826598,373.7161608244244,1162.0180792557576,True,True,False,False,False,False,False,True
2022-12-06 14:40:00+00:00,5.42914831638336,344.47704132005657,339.7547210693361,1159.495080566407,True,True,False,False,False,False,False,True
2022-12-06 14:50:00+00:00,5.34333381652832,343.1349990306452,307.5970436096192,1120.566613769532,True,True,False,False,False,False,False,True
2022-12-06 15:00:00+00:00,4.499556863307953,342.2892556539415,181.13307533264165,1025.8073486328142,True,True,False,False,False,False,False,True
2022-12-06 15:10:00+00:00,3.213546842336656,336.38440266529113,90.22114506959916,1030.7405944824236,True,True,False,False,False,False,False,True
2022-12-06 15:20:00+00:00,3.8313996672630295,341.1979062099728,154.5114333152772,1050.9703094482434,True,True,False,False,False,False,False,True
2022-12-06 15:30:00+00:00,3.3925264716148376,331.3688029391595,124.71724977493288,1079.562792968751,True,True,False,False,False,False,False,True
2022-12-06 15:40:00+00:00,3.950775110721588,338.6119360650351,164.55301570892337,1090.2798156738288,True,True,False,False,False,False,False,True
2022-12-06 15:50:00+00:00,5.333013093471527,336.2158846701957,311.2549705505372,1141.0140869140637,True,True,False,False,False,False,False,True
2022-12-06 16:00:00+00:00,4.5007634401321415,339.2798470446874,191.49804153442383,1063.041473388673,True,True,False,False,False,False,False,True
2022-12-06 16:10:00+00:00,3.639036458730698,339.8228547094154,129.33554756343375,1027.1069946289072,True,True,False,False,False,False,False,True
2022-12-06 16:20:00+00:00,3.591794896125793,340.0061337314514,88.39161262512204,1024.6369689941412,True,True,False,False,False,False,False,True
2022-12-06 16:30:00+00:00,3.4574209094047554,333.0150965573439,111.12226314544674,1143.375231933595,True,True,False,False,False,False,False,True
2022-12-06 16:40:00+00:00,2.694260865449903,332.8115434511695,51.240069627761855,1191.8367614746107,True,True,False,False,False,False,False,True
2022-12-06 16:50:00+00:00,3.2478875041008,342.5965851384824,91.28706779479975,1128.3373046875004,True,True,False,False,False,False,False,True
2022-12-06 17:00:00+00:00,2.910643941164017,336.37849866967497,82.22876005172732,1137.7819274902365,True,True,False,False,False,False,False,True
2022-12-06 17:10:00+00:00,4.462506079673767,342.1730199439411,165.07905769348142,1063.5654296875011,True,True,False,False,False,False,False,True
2022-12-06 17:20:00+00:00,4.067941641807557,337.9225188233436,169.16321716308593,1068.8320983886726,True,True,False,False,False,False,False,True
2022-12-06 17:30:00+00:00,4.290654516220093,335.22151560021337,182.3714118957519,1090.169902600741,True,True,False,False,False,False,False,True
2022-12-06 17:40:00+00:00,4.548914551734923,336.931445442676,181.17416114807136,1038.429666137696,True,True,False,False,False,False,False,True
2022-12-06 17:50:00+00:00,4.376357455002634,340.1341237090359,181.403060913086,1032.945245361329,True,True,False,False,False,False,False,True
2022-12-06 18:00:00+00:00,4.894641065597535,344.47008320097785,241.84867095947263,1056.6860839843755,True,True,False,False,False,False,False,True
2022-12-06 18:10:00+00:00,4.812743365764619,343.93320308466053,233.190478515625,1034.040777587892,True,True,False,False,False,False,False,True
2022-12-06 18:20:00+00:00,4.753120601177215,340.84499735164223,231.88383724814975,1026.331283569337,True,True,False,False,False,False,False,True
2022-12-06 18:30:00+00:00,4.572822988033294,337.6476186652666,201.3454612731933,1044.4516510009776,True,True,False,False,False,False,False,True
2022-12-06 18:40:00+00:00,4.92894457578659,338.6783789749412,275.0723129272461,1082.3458068847665,True,True,False,False,False,False,False,True
2022-12-06 18:50:00+00:00,5.53747901916504,344.7390892653052,381.4711868286133,1165.0339172363294,True,True,False,False,False,False,False,True
2022-12-06 19:00:00+00:00,5.612100386619568,343.0130833817819,388.161671447754,1167.5515625000012,True,True,False,False,False,False,False,True
2022-12-06 19:10:00+00:00,5.722361564636231,352.2177465743701,498.9707473754884,1335.4590698242198,True,True,False,False,False,False,False,True
2022-12-06 19:20:00+00:00,5.555354738235473,345.1415337350385,322.8891983032227,1151.1255371093755,True,True,False,False,False,False,False,True
2022-12-06 19:30:00+00:00,5.267338955402373,341.0702406251272,285.2537521362306,1098.125415039064,True,True,False,False,False,False,False,True
2022-12-06 19:40:00+00:00,5.798300743103027,345.6149101257707,353.6522033691407,1164.6596618652345,True,True,False,False,False,False,False,True
2022-12-06 19:50:00+00:00,5.466551792621614,341.5584615756745,309.0333267211915,1120.9816772460945,True,True,False,False,False,False,False,True
2022-12-06 20:00:00+00:00,5.284824872016906,343.8058434909272,271.2351440429688,1057.9313323974625,True,True,False,False,False,False,False,True
2022-12-06 20:10:00+00:00,5.746715593338013,344.3725481185465,354.392204284668,1109.3051879882817,True,True,False,False,False,False,False,True
2022-12-06 20:20:00+00:00,6.029311060905456,342.81155197243913,453.4096298217775,1274.477258300783,True,True,False,False,False,False,False,True
2022-12-06 20:30:00+00:00,6.38493139743805,341.31023490575365,604.1504699707032,1340.5760192871116,True,True,False,False,False,False,False,True
2022-12-06 20:40:00+00:00,6.382574057579041,342.8359444845091,603.6574859619142,1362.520489501955,True,True,False,False,False,False,False,True
2022-12-06 20:50:00+00:00,6.473882842063904,344.064945224492,615.4149566650391,1408.4439331054707,True,True,False,False,False,False,False,True
2022-12-06 21:00:00+00:00,6.515425825119019,342.0511998181069,630.6766845703125,1423.6315673828135,True,True,False,False,False,False,False,True
2022-12-06 21:10:00+00:00,6.653568029403687,340.8634966605618,613.7839492797852,1378.26604614258,True,True,False,False,False,False,False,True
2022-12-06 21:20:00+00:00,7.398666739463808,340.8534435309491,858.6342285156252,1566.103863525391,True,True,False,False,False,False,False,True
2022-12-06 21:30:00+00:00,7.60794038772583,343.11251639743944,968.8286376953132,1716.4966186523448,True,True,False,False,False,False,False,True
2022-12-06 21:40:00+00:00,7.729394793510437,344.8937976041977,960.7706726074229,1732.004022216799,True,True,False,False,False,False,False,True
2022-12-06 21:50:00+00:00,8.015517044067384,343.37129784782945,1084.9783569335943,1805.2542968750013,True,True,False,False,False,False,False,True
2022-12-06 22:00:00+00:00,8.301825213432313,340.5796449150424,1092.7919738769542,1831.4039184570315,True,True,False,False,False,False,False,True
2022-12-06 22:10:00+00:00,8.52175371646881,340.9068111311064,1152.406329345704,1858.410937500002,True,True,False,False,False,False,False,True
2022-12-06 22:20:00+00:00,8.939576983451843,341.8887139496319,1348.1416137695326,2002.7048095703133,True,True,False,False,False,False,False,True
2022-12-06 22:30:00+00:00,8.64764461517334,344.90790151746575,1417.8248474121112,2060.0,True,True,False,False,False,False,False,True
2022-12-06 22:40:00+00:00,8.661009502410886,345.0385816215261,1223.6453369140634,2006.1531127929695,True,True,False,False,False,False,False,True
2022-12-06 22:50:00+00:00,8.211945605278016,347.71877669036485,1098.587753295899,1889.318976151317,True,True,False,False,False,False,False,True
2022-12-06 23:00:00+00:00,7.89313449859619,348.8230230950582,1097.222946166993,1947.5530334472671,True,True,False,False,False,False,False,True
2022-12-06 23:10:00+00:00,7.691026091575623,346.296489884552,989.0020538330087,1821.3877380371096,True,True,False,False,False,False,False,True
2022-12-06 23:20:00+00:00,7.828444290161133,344.80230795614443,1075.3720947265638,1886.669946289065,True,True,False,False,False,False,False,True
2022-12-06 23:30:00+00:00,7.446669244766236,345.79123632034486,858.6822357177732,1621.764581298828,True,True,False,False,False,False,False,True
2022-12-06 23:40:00+00:00,7.199068998035632,340.82423755401965,683.3439025878907,1412.4517761230477,True,True,False,False,False,False,False,True
2022-12-06 23:50:00+00:00,7.284563088417054,341.53970062428345,772.4498779296875,1440.0439514160175,True,True,False,False,False,False,False,True
2022-12-07 00:00:00+00:00,7.6670804738998415,337.62086833520857,840.2024793122945,1481.9595947265627,True,True,False,False,False,False,False,True
2022-12-07 00:10:00+00:00,7.638791179656982,340.270216779913,849.2152069091796,1577.7735534667977,True,True,False,False,False,False,False,True
2022-12-07 00:20:00+00:00,7.501781463623045,340.8498962449919,834.4624633789065,1570.853399658205,True,True,False,False,False,False,False,True
2022-12-07 00:30:00+00:00,7.777211737632752,339.051957650307,870.891635131836,1578.7397888183602,True,True,False,False,False,False,False,True
2022-12-07 00:40:00+00:00,6.14872362613678,337.2705423396701,517.2848083496094,1445.4603210449225,True,True,False,False,False,False,False,True
2022-12-07 00:50:00+00:00,6.365960550308229,340.2179514624163,528.8411422729492,1361.9897216796885,True,True,False,False,False,False,False,True
2022-12-07 01:00:00+00:00,5.865070016760576,335.8029308483401,443.7730455900496,1316.4655697471226,True,True,False,False,False,False,False,True
2022-12-07 01:10:00+00:00,6.137307596206665,336.15845394206656,412.6407379150392,1231.098687744141,True,True,False,False,False,False,False,True
2022-12-07 01:20:00+00:00,7.602947139739991,339.3675105398712,784.395706176758,1410.6349853515635,True,True,False,False,False,False,False,True
2022-12-07 01:30:00+00:00,7.772459816932678,340.9131559575215,997.47352294922,1656.8144653320328,True,True,False,False,False,False,False,True
2022-12-07 01:40:00+00:00,7.791115045547485,341.0190133830989,981.3554901123052,1668.1847778320328,True,True,False,False,False,False,False,True
2022-12-07 01:50:00+00:00,7.679164552688599,340.3098899786263,921.1819580078125,1652.609301757814,True,True,False,False,False,False,False,True
2022-12-07 02:00:00+00:00,7.502468204498291,337.59435507492634,794.1465484619141,1577.743491724919,True,True,False,False,False,False,False,True
2022-12-07 02:10:00+00:00,6.394379723072051,339.4637961275825,632.1391052246095,1483.735565185547,True,True,False,False,False,False,False,True
2022-12-07 02:20:00+00:00,5.834367680549621,335.99579376836664,467.0126068115236,1401.3196289062512,True,True,False,False,False,False,False,True
2022-12-07 02:30:00+00:00,7.004065084457397,339.35476888656933,739.5047180175782,1515.4376647949225,True,True,False,False,False,False,False,True
2022-12-07 02:40:00+00:00,7.13333827570865,339.62740206432187,708.9321685791016,1453.4828063964849,True,True,False,False,False,False,False,True
2022-12-07 02:50:00+00:00,6.800601434707642,346.803359870756,631.0939025878907,1407.6546386718765,True,True,False,False,False,False,False,True
2022-12-07 03:00:00+00:00,6.285417866706847,338.29766871499044,420.5373776084498,1166.0273620605485,True,True,False,False,False,False,False,True
2022-12-07 03:10:00+00:00,5.7673756718635545,336.88807722805973,377.587567138672,1123.023028564454,True,True,False,False,False,False,False,True
2022-12-07 03:20:00+00:00,6.058045792579651,338.13893330859423,469.0368164062502,1206.126220703126,True,True,False,False,False,False,False,True
2022-12-07 03:30:00+00:00,7.02554190158844,340.6499541730474,727.1470092773438,1424.5909851074234,True,True,False,False,False,False,False,True
2022-12-07 03:40:00+00:00,7.383965253829956,343.83469527934824,817.1445007324219,1545.0235656738282,True,True,False,False,False,False,False,True
2022-12-07 03:50:00+00:00,6.604303097724914,338.1671867696267,568.1300064086914,1363.0988525390635,True,True,False,False,False,False,False,True
2022-12-07 04:00:00+00:00,6.14517822265625,334.9486614269755,471.5188354492189,1285.1875122070328,True,True,False,False,False,False,False,True
2022-12-07 04:10:00+00:00,4.343149197101593,336.20254902779715,222.95464038848883,1133.1344970703142,True,True,False,False,False,False,False,True
2022-12-07 04:20:00+00:00,4.688077557086945,336.3084312458826,227.5440887451172,1090.1982116699237,True,True,False,False,False,False,False,True
2022-12-07 04:30:00+00:00,5.840734601020813,341.3371959015985,353.7877334594728,1135.8358703613292,True,True,False,False,False,False,False,True
2022-12-07 04:40:00+00:00,4.783377504348755,335.5967927804045,254.63422813415536,1086.6394409179698,True,True,False,False,False,False,False,True
2022-12-07 04:50:00+00:00,3.685387003421784,336.74373481572724,149.94111061096189,1086.3604553222674,True,True,False,False,False,False,False,True
2022-12-07 05:00:00+00:00,2.816365015506745,336.8170983146418,90.67297005653376,1116.1709106445317,True,True,False,False,False,False,False,True
2022-12-07 05:10:00+00:00,3.381630277633666,335.4212789184203,156.95435867309587,1228.8804199218753,True,True,False,False,False,False,False,True
2022-12-07 05:20:00+00:00,3.1547408461570736,339.5700122468803,119.633157157898,1238.2229736328138,True,True,False,False,False,False,False,True
2022-12-07 05:30:00+00:00,3.061148589849472,332.4780475671339,87.03905878067016,1237.7466369628914,True,True,False,False,False,False,False,True
2022-12-07 05:40:00+00:00,3.340885561704635,336.05709903767365,155.97534408569337,1336.864707545231,True,True,False,False,False,False,False,True
2022-12-07 05:50:00+00:00,3.585873484611512,328.35111028093525,179.579405593872,1332.9754211425795,True,True,False,False,False,False,False,True
2022-12-07 06:00:00+00:00,4.696414044028835,337.9585484252691,279.6991340637207,1466.6154968261728,True,True,False,False,False,False,False,True
2022-12-07 06:10:00+00:00,4.860626674833751,336.0867014268018,355.12794799804703,1457.1504394531264,True,True,False,False,False,False,False,True
2022-12-07 06:20:00+00:00,4.117264107653969,330.78864770893847,288.2377937316895,1486.470959472656,True,True,False,False,False,False,False,True
2022-12-07 06:30:00+00:00,6.728523325920103,334.1774308852142,601.3547515869142,1630.8961730957046,True,True,False,False,False,False,False,True
2022-12-07 06:40:00+00:00,6.254993915557862,334.919487406924,528.7037176834909,1559.9389770507828,True,True,False,False,False,False,False,True
2022-12-07 06:50:00+00:00,6.071002411842345,331.04652503561624,488.38062591552745,1529.339208984377,True,True,False,False,False,False,False,True
2022-12-07 07:00:00+00:00,3.8073426246643063,330.3426295701871,256.6771083831787,1429.4834106445328,True,True,False,False,False,False,False,True
2022-12-07 07:10:00+00:00,3.379699802398682,331.59554596650264,163.22070083618163,1358.873254394533,True,True,False,False,False,False,False,True
2022-12-07 07:20:00+00:00,3.811909055709838,334.0023790331,224.1556190490723,1450.5977233886738,True,True,False,False,False,False,False,True
2022-12-07 07:30:00+00:00,3.653515291213989,334.6691025564396,179.25876083374027,1426.7820373535162,True,True,False,False,False,False,False,True
2022-12-07 07:40:00+00:00,3.5319680213928217,331.2101503233444,175.5464138031006,1400.292163085939,True,True,False,False,False,False,False,True
2022-12-07 07:50:00+00:00,5.3542486429214495,334.4734634177983,382.00310516357433,1459.239404296875,True,True,False,False,False,False,False,True
2022-12-07 08:00:00+00:00,4.4141693830490105,337.58016374636867,326.05359649658203,1437.3561889648445,True,True,False,False,False,False,False,True
2022-12-07 08:10:00+00:00,2.9864717185497285,339.4231997643893,153.42824783325196,1329.7228820800792,True,True,False,False,False,False,False,True
2022-12-07 08:20:00+00:00,3.396164655685424,336.34252181934835,176.3622032165528,1326.67444458008,True,True,False,False,False,False,False,True
2022-12-07 08:30:00+00:00,3.4344962716102594,332.96679300120024,151.2412540435792,1280.261059570314,True,True,False,False,False,False,False,True
2022-12-07 08:40:00+00:00,4.1550182580947865,334.44014152528763,238.43350448608408,1330.2196105957044,True,True,False,False,False,False,False,True
2022-12-07 08:50:00+00:00,3.431934690475464,336.8564116045546,169.27956008911136,1300.1369506835954,True,True,False,False,False,False,False,True
2022-12-07 09:00:00+00:00,3.31953867673874,332.0450972946415,136.80116958618163,1258.6024108886736,True,True,False,False,False,False,False,True
2022-12-07 09:10:00+00:00,3.5235405683517462,328.7287034125611,148.2055076599122,1311.827056884767,True,True,False,False,False,False,False,True
2022-12-07 09:20:00+00:00,3.1682357192039485,324.9609608878607,156.75055046081545,1342.896362304688,True,True,False,False,False,False,False,True
2022-12-07 09:30:00+00:00,3.694816732406616,332.7453360320515,164.06319465637202,1353.7767272949238,True,True,False,False,False,False,False,True
2022-12-07 09:40:00+00:00,3.737083578109741,323.6856140966265,136.42188491821298,1221.388677978518,True,True,False,False,False,False,False,True
2022-12-07 09:50:00+00:00,3.765484309196472,327.65124297212867,138.65950050354,1149.4924438476578,True,True,False,False,False,False,False,True
2022-12-07 10:00:00+00:00,3.9285743951797487,321.30959442408977,132.66100578308112,1153.4526550292985,True,True,False,False,False,False,False,True
2022-12-07 10:10:00+00:00,4.488493645191192,311.23671747447804,180.6609149932863,1115.4632385253926,True,True,False,False,False,False,False,True
2022-12-07 10:20:00+00:00,4.054075396060943,318.8386922775393,189.25771560668943,1153.547930908204,True,True,False,False,False,False,False,True
2022-12-07 10:30:00+00:00,3.542158734798432,321.7514712410812,176.25548706054684,1151.7039184570326,True,True,False,False,False,False,False,True
2022-12-07 10:40:00+00:00,3.957995915412901,317.73354046911743,170.60213928222657,1165.680322265626,True,True,False,False,False,False,False,True
2022-12-07 10:50:00+00:00,4.9296685457229605,310.07062431448134,238.04934768676767,1188.536602783205,True,True,False,False,False,False,False,True
2022-12-07 11:00:00+00:00,4.138144993782044,317.9586506246907,233.6583999633789,1286.6436767578127,True,True,False,False,False,False,False,True
2022-12-07 11:10:00+00:00,3.585966336727143,320.07094690809805,232.4419357299806,1263.7630615234395,True,True,False,False,False,False,False,True
2022-12-07 11:20:00+00:00,4.156410515308378,317.78500797783033,210.4725807189941,1184.5793166387646,True,True,False,False,False,False,False,True
2022-12-07 11:30:00+00:00,3.350222492218017,328.46021117696733,150.92812232971204,1207.8341308593751,True,True,False,False,False,False,False,True
2022-12-07 11:40:00+00:00,3.5095815777778627,313.18879130473323,128.72721748352052,1132.6012091385703,True,True,False,False,False,False,False,True
2022-12-07 11:50:00+00:00,3.769950013411672,310.5250170616412,123.55625514984142,1102.779638671877,True,True,False,False,False,False,False,True
2022-12-07 12:00:00+00:00,3.9579773783683785,310.96752360152067,137.43491202906566,1044.7306152343758,True,True,False,False,False,False,False,True
2022-12-07 12:10:00+00:00,3.1933136701583864,324.60139055098585,87.40882530212396,1077.19481201172,True,True,False,False,False,False,False,True
2022-12-07 12:20:00+00:00,2.789375126361847,324.0895209754726,43.38387099504472,1013.232653808595,True,True,False,False,False,False,False,True
2022-12-07 12:30:00+00:00,3.215848606824874,309.8853891002239,51.88035562038421,980.3261627197264,True,True,False,False,False,False,False,True
2022-12-07 12:40:00+00:00,3.2805203378200525,310.7639285097044,47.405028200149545,994.1256622314464,True,True,False,False,False,False,False,True
2022-12-07 12:50:00+00:00,2.941309255361557,315.3705638788863,50.49102436304092,969.3301177978516,True,True,False,False,False,False,False,True
2022-12-07 13:00:00+00:00,3.8387318372726447,298.24126171355124,94.90233974456784,883.2601654052736,True,True,False,False,False,False,False,True
2022-12-07 13:10:00+00:00,4.131221175193788,299.7687771701744,75.43045978546147,1105.4126556396486,True,True,False,False,False,False,False,True
2022-12-07 13:20:00+00:00,4.050530040264131,298.4952627676013,104.14201469421388,1215.0887695312515,True,True,False,False,False,False,False,True
2022-12-07 13:30:00+00:00,4.357683598995209,297.55875306279904,111.7555438995361,1067.4080871582032,True,True,False,False,False,False,False,True
2022-12-07 13:40:00+00:00,4.280816328525544,300.2931033986263,116.75527286529534,1075.7367675781277,True,True,False,False,False,False,False,True
2022-12-07 13:50:00+00:00,4.6437689542770375,300.08663172782866,135.7869972229004,1084.579882812502,True,True,False,False,False,False,False,True
2022-12-07 14:00:00+00:00,4.427552938461304,300.3562065696046,117.0594118118286,1099.8654541015635,True,True,False,False,False,False,False,True
2022-12-07 14:10:00+00:00,3.951461970806121,300.7881126546349,80.79095668792722,1079.141735839845,True,True,False,False,False,False,False,True
2022-12-07 14:20:00+00:00,4.3790677189826965,303.3809843599544,120.89608154296872,1087.168310546876,True,True,False,False,False,False,False,True
2022-12-07 14:30:00+00:00,5.390037155151367,299.6431208406974,233.0095504760744,1125.1210205078144,True,True,False,False,False,False,False,True
2022-12-07 14:40:00+00:00,5.6483900308609005,299.830606357385,268.28893127441404,1163.0491943359384,True,True,False,False,False,False,False,True
2022-12-07 14:50:00+00:00,5.2405904054641725,295.4371524224648,244.8684806823731,1032.4637023925784,True,True,False,False,False,False,False,True
2022-12-07 15:00:00+00:00,4.895030927658081,293.5980915218834,224.9975578308105,969.6090972900396,True,True,False,False,False,False,False,True
2022-12-07 15:10:00+00:00,5.34201593399048,294.75551127422136,318.034033203125,1035.36082763672,True,True,False,False,False,False,False,True
2022-12-07 15:20:00+00:00,5.501968955993652,294.9059625679397,357.34907684326174,1079.261236893505,True,True,False,False,False,False,False,True
2022-12-07 15:30:00+00:00,5.84469034797267,294.5150093663445,457.47411499023445,1129.269543457032,True,True,False,False,False,False,False,True
2022-12-07 15:40:00+00:00,5.80121510028839,291.9792442884598,415.970527648926,1151.3432922363293,True,True,False,False,False,False,False,True
2022-12-07 15:50:00+00:00,6.296852374076843,288.14950826637903,512.1243061266448,1271.2179016113282,True,True,False,False,False,False,False,True
2022-12-07 16:00:00+00:00,6.559771656990053,289.11671108264204,608.4838256835938,1311.507263183595,True,True,False,False,False,False,False,True
2022-12-07 16:10:00+00:00,6.705672836303712,292.31593440776487,608.1130020141602,1236.3176879882817,True,True,False,False,False,False,False,True
2022-12-07 16:20:00+00:00,8.072014582784552,294.9554677021798,995.6921354594986,1379.6541491056755,True,True,False,False,False,False,False,True
2022-12-07 16:30:00+00:00,7.735835862159729,293.4419364762064,921.812063598633,1324.0615112304708,True,True,False,False,False,False,False,True
2022-12-07 16:40:00+00:00,7.208735203742981,292.5340045724099,759.7757965087892,1279.4778346011522,True,True,False,False,False,False,False,True
2022-12-07 16:50:00+00:00,7.347731256484986,291.9861129780769,699.3589691162109,1253.4445922851571,True,True,False,False,False,False,False,True
2022-12-07 17:00:00+00:00,6.637524027573435,293.74602189598,536.1516326904297,1155.990722656252,True,True,False,False,False,False,False,True
2022-12-07 17:10:00+00:00,6.509021759033203,294.1454835640164,536.9145675659181,1157.787133789064,True,True,False,False,False,False,False,True
2022-12-07 17:20:00+00:00,6.876633501052856,295.7315121877084,647.444679661801,1209.2222351074224,True,True,False,False,False,False,False,True
2022-12-07 17:30:00+00:00,7.192418789863585,300.5663879121569,663.2291625976562,1256.064306640626,True,True,False,False,False,False,False,True
2022-12-07 17:40:00+00:00,6.99751250743866,296.46102520720524,602.029672241211,1226.5124267578144,True,True,False,False,False,False,False,True
2022-12-07 17:50:00+00:00,6.626466679573059,298.10555935506886,583.9183471679688,1230.6700012207043,True,True,False,False,False,False,False,True
2022-12-07 18:00:00+00:00,6.119246363639831,296.5172976702217,492.3799880981445,1212.8014099121094,True,True,False,False,False,False,False,True
2022-12-07 18:10:00+00:00,6.0177652597427365,296.99977687858313,441.78713989257824,1192.5240051269534,True,True,False,False,False,False,False,True
2022-12-07 18:20:00+00:00,5.561517488956451,301.9611905940725,298.42880935668944,1218.9390502929696,True,True,False,False,False,False,False,True
2022-12-07 18:30:00+00:00,4.3366522908210765,312.00705028398795,170.39836845397954,1195.3614990234378,True,True,False,False,False,False,False,True
2022-12-07 18:40:00+00:00,3.61835788488388,323.7701143775411,146.22501430511474,1225.3216552734389,True,True,False,False,False,False,False,True
2022-12-07 18:50:00+00:00,3.0023613046197326,324.0896591368135,135.54464407528158,1180.6910184972442,True,True,False,False,False,False,False,True
2022-12-07 19:00:00+00:00,3.7434691548347474,315.5681984036114,152.50842132568357,1146.2467102050794,True,True,False,False,False,False,False,True
2022-12-07 19:10:00+00:00,3.950905060768128,315.3767397999419,191.16829071044927,1162.2168273925795,True,True,False,False,False,False,False,True
2022-12-07 19:20:00+00:00,4.231997013092042,315.3507237557669,207.23941802978507,1196.130432128907,True,True,False,False,False,False,False,True
2022-12-07 19:30:00+00:00,5.363604187965392,304.0228235374027,245.8555137634277,1197.9404052734385,True,True,False,False,False,False,False,True
2022-12-07 19:40:00+00:00,4.834071671962738,310.42038655107285,244.61716995239263,1275.048852539063,True,True,False,False,False,False,False,True
2022-12-07 19:50:00+00:00,5.53458331823349,309.4165453478099,343.0364837646485,1351.7965881347668,True,True,False,False,False,False,False,True
2022-12-07 20:00:00+00:00,5.361525094509125,313.792475531104,414.208255004883,1593.0564392089852,True,True,False,False,False,False,False,True
2022-12-07 20:10:00+00:00,5.713581466674805,310.7883724987514,452.2145126342777,1628.9773315429702,True,True,False,False,False,False,False,True
2022-12-07 20:20:00+00:00,4.996252202987671,311.5609147778369,296.7433837890626,1459.7565612792976,True,True,False,False,False,False,False,True
2022-12-07 20:30:00+00:00,4.374390029907227,314.48508027838204,236.57895736694337,1354.4843872070323,True,True,False,False,False,False,False,True
2022-12-07 20:40:00+00:00,4.521609055995941,322.6646552405595,214.42823257446304,1382.4984680175787,True,True,False,False,False,False,False,True
2022-12-07 20:50:00+00:00,3.720117461681366,319.69540065704825,157.54661560058594,1373.1014404296889,True,True,False,False,False,False,False,True
2022-12-07 21:00:00+00:00,3.641946842795925,314.507372408696,126.72439498901367,1202.3364643297716,True,True,False,False,False,False,False,True
2022-12-07 21:10:00+00:00,4.034120726585388,311.85126431412226,165.6610969543457,1292.7540954589851,True,True,False,False,False,False,False,True
2022-12-07 21:20:00+00:00,4.407691061496735,309.1494894440232,190.4859474182128,1295.441876220704,True,True,False,False,False,False,False,True
2022-12-07 21:30:00+00:00,4.800696289539337,307.61116795898363,218.89766311645505,1249.756561279298,True,True,False,False,False,False,False,True
2022-12-07 21:40:00+00:00,5.566195225715636,306.2407673521947,297.2040485582855,1301.736029052736,True,True,False,False,False,False,False,True
2022-12-07 21:50:00+00:00,5.5144430041313175,305.33735737781325,284.689947219122,1327.77678833008,True,True,False,False,False,False,False,True
2022-12-07 22:00:00+00:00,4.373109209537506,306.9048475890751,196.25394821166992,1288.746246337892,True,True,False,False,False,False,False,True
2022-12-07 22:10:00+00:00,5.042807078361511,314.7543106412253,251.09274131373363,1329.5459594726576,True,True,False,False,False,False,False,True
2022-12-07 22:20:00+00:00,4.612546741962431,310.3669301352392,192.28232498168956,1224.716052246094,True,True,False,False,False,False,False,True
2022-12-07 22:30:00+00:00,4.247125411033631,323.94844609669724,200.53234405517583,1315.7804992675792,True,True,False,False,False,False,False,True
2022-12-07 22:40:00+00:00,3.628251683712005,329.5876127638632,273.0955787658692,1432.674713134766,True,True,False,False,False,False,False,True
2022-12-07 22:50:00+00:00,4.2319041967391975,317.49288719818054,234.7836006164551,1338.745611572266,True,True,False,False,False,False,False,True
2022-12-07 23:00:00+00:00,3.939136397838592,330.70399954846454,251.929225921631,1299.6266296386725,True,True,False,False,False,False,False,True
2022-12-07 23:10:00+00:00,3.848402833938599,321.1284238068718,236.52185745239265,1272.306628417969,True,True,False,False,False,False,False,True
2022-12-07 23:20:00+00:00,5.325105512142182,301.1401736170358,259.7348526000977,1164.013220214846,True,True,False,False,False,False,False,True
2022-12-07 23:30:00+00:00,6.121548104286193,298.1521361770129,402.9400604248049,1216.312493896486,True,True,False,False,False,False,False,True
2022-12-07 23:40:00+00:00,6.020772409439087,300.3310841207106,352.02492828369145,1212.576873779298,True,True,False,False,False,False,False,True
