timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-12-07 23:50:00+00:00,6.05691351890564,302.1645395804913,313.9727706909181,1207.8273376464854,True,True,False,False,False,False,False,True
2022-12-08 00:00:00+00:00,5.29113609790802,305.163636089983,266.4658943176271,1239.0599121093774,True,True,False,False,False,False,False,True
2022-12-08 00:10:00+00:00,5.923412036895752,309.8650142710528,257.09170227050777,1234.4124328613295,True,True,False,False,False,False,False,True
2022-12-08 00:20:00+00:00,3.968019640445709,318.8471522773118,196.57674255371091,1246.9738705283737,True,True,False,False,False,False,False,True
2022-12-08 00:30:00+00:00,5.681524014472961,297.1888185663157,266.5106925964356,1164.42830810547,True,True,False,False,False,False,False,True
2022-12-08 00:40:00+00:00,6.2271687507629405,294.6641514866289,355.80552368164064,1195.436352539064,True,True,False,False,False,False,False,True
2022-12-08 00:50:00+00:00,6.288822575619346,296.6929586934166,364.4525268554689,1201.9482604980471,True,True,False,False,False,False,False,True
2022-12-08 01:00:00+00:00,6.107347846031189,300.1912399320351,360.73113098144535,1230.697174072267,True,True,False,False,False,False,False,True
2022-12-08 01:10:00+00:00,6.451552319526672,300.34838550845853,466.5914129959909,1288.1066345214851,True,True,False,False,False,False,False,True
2022-12-08 01:20:00+00:00,6.66572630405426,295.2005475437056,551.1625869750976,1307.5130310058607,True,True,False,False,False,False,False,True
2022-12-08 01:30:00+00:00,6.58492386341095,291.9449335677905,529.961573791504,1320.931469726564,True,True,False,False,False,False,False,True
2022-12-08 01:40:00+00:00,6.499722051620483,295.4955435506065,542.4243713378908,1282.8399719238294,True,True,False,False,False,False,False,True
2022-12-08 01:50:00+00:00,6.573545026779175,289.4294054329222,570.7534088134767,1269.8502014160165,True,True,False,False,False,False,False,True
2022-12-08 02:00:00+00:00,6.605602383613586,299.02075167881844,446.0820846557618,1223.0761779785169,True,True,False,False,False,False,False,True
2022-12-08 02:10:00+00:00,6.550156283378601,296.4468229395395,540.084295654297,1253.8800720214858,True,True,False,False,False,False,False,True
2022-12-08 02:20:00+00:00,6.793900418281555,286.29663602079023,619.3385604858399,1332.784875488282,True,True,False,False,False,False,False,True
2022-12-08 02:30:00+00:00,6.8910193681716905,289.80636754984243,666.4255493164062,1328.416400146486,True,True,False,False,False,False,False,True
2022-12-08 02:40:00+00:00,7.43991265296936,288.15157496997404,777.7260009765625,1408.0084594726573,True,True,False,False,False,False,False,True
2022-12-08 02:50:00+00:00,8.032464671134948,299.9991904772702,837.8328216552736,1518.8875305175793,True,True,False,False,False,False,False,True
2022-12-08 03:00:00+00:00,7.858961081504819,296.76574924806266,773.3755676269532,1481.4084411621109,True,True,False,False,False,False,False,True
2022-12-08 03:10:00+00:00,7.215900301933289,299.0503946425508,668.493002319336,1395.0731262207034,True,True,False,False,False,False,False,True
2022-12-08 03:20:00+00:00,7.545681691169738,301.5975593619036,656.3914031982422,1457.6675842285165,True,True,False,False,False,False,False,True
2022-12-08 03:30:00+00:00,6.537719464302064,302.7173071708992,515.5123992919923,1440.8157188013988,True,True,False,False,False,False,False,True
2022-12-08 03:40:00+00:00,6.472899174690246,305.43271147057084,448.6675888061524,1379.8097098214294,True,True,False,False,False,False,False,True
2022-12-08 03:50:00+00:00,6.355751180648804,303.8830497850648,457.0589965820312,1368.2974853515643,True,True,False,False,False,False,False,True
2022-12-08 04:00:00+00:00,5.354842710494995,313.9986727999665,371.8542480468751,1378.4221898129117,True,True,False,False,False,False,False,True
2022-12-08 04:10:00+00:00,5.229285860061646,310.71756078090823,359.519467163086,1388.159783935548,True,True,False,False,False,False,False,True
2022-12-08 04:20:00+00:00,4.636095762252808,320.0562298181121,311.95878842002475,1366.5623474121107,True,True,False,False,False,False,False,True
2022-12-08 04:30:00+00:00,4.303852474689484,312.0557334095536,233.68133926391607,1406.280114746095,True,True,False,False,False,False,False,True
2022-12-08 04:40:00+00:00,3.3637731790542604,324.1414511747537,210.48542175292985,1364.235211181642,True,True,False,False,False,False,False,True
2022-12-08 04:50:00+00:00,3.5091175258159644,328.4150442100354,160.15288658142106,1335.2208984375018,True,True,False,False,False,False,False,True
2022-12-08 05:00:00+00:00,3.686630713939666,327.227014399279,189.5010208129884,1281.5130859375006,True,True,False,False,False,False,False,True
2022-12-08 05:10:00+00:00,4.020978534221649,326.29034520191976,188.98294143676765,1202.4009367290305,True,True,False,False,False,False,False,True
2022-12-08 05:20:00+00:00,3.8859166597065182,337.3831164396632,211.61651382446303,1267.795227050783,True,True,False,False,False,False,False,True
2022-12-08 05:30:00+00:00,4.153572093872798,334.527715231015,235.05624008178725,1404.2251647949236,True,True,False,False,False,False,False,True
2022-12-08 05:40:00+00:00,4.269214785099029,333.68092676091464,264.103941345215,1424.8631530761716,True,True,False,False,False,False,False,True
2022-12-08 05:50:00+00:00,5.10213179337351,335.8049732651446,327.1851860046389,1382.042535400392,True,True,False,False,False,False,False,True
2022-12-08 06:00:00+00:00,6.079002857208252,330.9806468548634,506.7517852783204,1509.230444335938,True,True,False,False,False,False,False,True
2022-12-08 06:10:00+00:00,3.8084193110466,333.09838153793555,212.3560050964357,1340.1065002441403,True,True,False,False,False,False,False,True
2022-12-08 06:20:00+00:00,3.733538126945496,332.9205470388396,171.3221134386565,1209.548852539063,True,True,False,False,False,False,False,True
2022-12-08 06:30:00+00:00,4.16377979516983,336.9137570207189,178.8420555114747,1131.29047241211,True,True,False,False,False,False,False,True
2022-12-08 06:40:00+00:00,5.011789107322693,340.8389703004923,292.7669479370118,1153.3097839355485,True,True,False,False,False,False,False,True
2022-12-08 06:50:00+00:00,6.037422943115233,344.64512362199906,451.1309173583985,1270.4285888671884,True,True,False,False,False,False,False,True
2022-12-08 07:00:00+00:00,5.814412927627563,336.7465483022916,391.1345306396486,1234.9908383018103,True,True,False,False,False,False,False,True
2022-12-08 07:10:00+00:00,4.929004298316109,334.6603941181263,322.9330936008031,1188.0756771689976,True,True,False,False,False,False,False,True
2022-12-08 07:20:00+00:00,3.7711644291877753,337.1633037867572,198.46329345703128,1153.3029846191412,True,True,False,False,False,False,False,True
2022-12-08 07:30:00+00:00,4.715531587600708,338.81415327490004,265.018409729004,1106.631024169922,True,True,False,False,False,False,False,True
2022-12-08 07:40:00+00:00,4.059941112995147,340.23367570219045,173.5227214813232,1024.4464324951182,True,True,False,False,False,False,False,True
2022-12-08 07:50:00+00:00,3.8383606314659127,332.5337660223176,106.22124434709544,975.032278442383,True,True,False,False,False,False,False,True
2022-12-08 08:00:00+00:00,4.115793278342799,319.3231782120906,25.29214626236966,693.353014494244,True,True,True,False,False,False,False,False
2022-12-08 08:10:00+00:00,4.178873276710512,310.9777458448769,72.23309328442525,712.619140625,True,True,True,False,False,False,False,False
2022-12-08 08:20:00+00:00,3.672690284252168,314.7709930757087,80.56521186828616,953.1354278564456,True,True,False,False,False,False,False,True
2022-12-08 08:30:00+00:00,4.07024337053299,325.0548607263111,120.98132083290508,1026.140744018555,True,True,False,False,False,False,False,True
2022-12-08 08:40:00+00:00,3.617689567804336,332.6600723752424,154.96750259399417,1103.2423889160175,True,True,False,False,False,False,False,True
2022-12-08 08:50:00+00:00,3.957513332366944,321.6035371207947,166.55746002197262,1119.0628173828145,True,True,False,False,False,False,False,True
2022-12-08 09:00:00+00:00,5.058455157279968,313.1531921724155,277.00852966308594,1122.9209533691414,True,True,False,False,False,False,False,True
2022-12-08 09:10:00+00:00,5.4213706851005545,307.1122270491328,301.9479888916016,1142.3681579589856,True,True,False,False,False,False,False,True
2022-12-08 09:20:00+00:00,3.881369900703431,333.68955486882965,187.5600151062011,1093.8930175781272,True,True,False,False,False,False,False,True
2022-12-08 09:30:00+00:00,3.491317008671006,341.28810351898,137.11029895983245,1089.1384727076495,True,True,False,False,False,False,False,True
2022-12-08 09:40:00+00:00,2.5371459408810253,345.18980055722307,81.93058445579122,1040.002920050371,True,True,False,False,False,False,False,True
2022-12-08 09:50:00+00:00,2.902012389898301,332.0625326497751,52.18335528373719,987.3687896728518,True,True,False,False,False,False,False,True
2022-12-08 10:00:00+00:00,4.245064961910249,311.4051480693505,95.74426536560055,958.4225280761718,True,True,False,False,False,False,False,True
2022-12-08 10:10:00+00:00,3.152884626388552,321.7154361803259,79.03392481803891,992.934872436524,True,True,False,False,False,False,False,True
2022-12-08 10:20:00+00:00,3.2396828472614283,328.4135833300277,95.85147953033456,1000.453839111328,True,True,False,False,False,False,False,True
2022-12-08 10:30:00+00:00,2.893659281730653,317.22639893508,73.92912921905517,976.4203887939452,True,True,False,False,False,False,False,True
2022-12-08 10:40:00+00:00,3.476057779788972,322.7282238515702,110.11496925354017,997.7721429122124,True,True,False,False,False,False,False,True
2022-12-08 10:50:00+00:00,3.600386431342677,324.64827993699555,138.86811294555667,1053.2021942138686,True,True,False,False,False,False,False,True
2022-12-08 11:00:00+00:00,3.113365018367768,328.0940058900585,91.41994609832764,1036.7421569824223,True,True,False,False,False,False,False,True
2022-12-08 11:10:00+00:00,3.1909191429615014,320.16086880140944,97.77274589538582,1021.5681488037122,True,True,False,False,False,False,False,True
2022-12-08 11:20:00+00:00,3.7973002552986137,310.57040364918896,120.58257213391752,1023.6163177490246,True,True,False,False,False,False,False,True
2022-12-08 11:30:00+00:00,2.8663538753986346,318.9414805657906,44.95077633857727,975.8692077636724,True,True,False,False,False,False,False,True
2022-12-08 11:40:00+00:00,3.1278437376022343,312.924160221554,40.76036295890808,926.189697265625,True,True,False,False,False,False,False,True
2022-12-08 11:50:00+00:00,3.46623809337616,308.363437359266,46.095706272125234,920.7528869628908,True,True,False,False,False,False,False,True
2022-12-08 12:00:00+00:00,3.860394275188445,301.02564627065044,91.59972324371336,904.3881134033204,True,True,False,False,False,False,False,True
2022-12-08 12:10:00+00:00,2.7593781352043147,311.4916792047022,29.726981091499333,926.706820678711,True,True,False,False,False,False,False,True
2022-12-08 12:20:00+00:00,3.6263768792152384,302.1617439100368,64.51706037521362,931.38828125,True,True,False,False,False,False,False,True
2022-12-08 12:30:00+00:00,3.245010262727737,306.91383708364674,39.62615706920624,1019.1016784667976,True,True,False,False,False,False,False,True
2022-12-08 12:40:00+00:00,3.0341773569583887,305.1296407811884,32.56663098633289,945.5198150634766,True,True,False,False,False,False,False,True
2022-12-08 12:50:00+00:00,4.131796681880951,299.7790518049395,112.07618808746334,1005.9581665039076,True,True,False,False,False,False,False,True
2022-12-08 13:00:00+00:00,4.1884122133255,298.1084462432397,105.13226213455197,912.7934478759768,True,True,False,False,False,False,False,True
2022-12-08 13:10:00+00:00,3.938263976573944,299.5681785544348,78.57246265411376,1274.4346954345706,True,True,False,False,False,False,False,True
2022-12-08 13:20:00+00:00,3.983166670799256,302.0581651616618,88.3078266322613,1198.0197387695323,True,True,False,False,False,False,False,True
2022-12-08 13:30:00+00:00,4.447173488140107,298.4545839828127,144.80208320617672,1069.367761230471,True,True,False,False,False,False,False,True
2022-12-08 13:40:00+00:00,5.537980222702027,297.06367647032465,289.6431053161622,1150.2785522460958,True,True,False,False,False,False,False,True
2022-12-08 13:50:00+00:00,4.591292679309845,291.7041386110648,165.89749526977545,1089.042269897462,True,True,False,False,False,False,False,True
2022-12-08 14:00:00+00:00,5.051921129226684,290.3577424758122,266.053411102295,1036.735330200196,True,True,False,False,False,False,False,True
2022-12-08 14:10:00+00:00,5.093111443519591,296.04766526142055,302.9558486938476,1011.3545989990248,True,True,False,False,False,False,False,True
2022-12-08 14:20:00+00:00,4.828224503993988,296.59918427029174,217.34722747802735,968.8742126464838,True,True,False,False,False,False,False,True
2022-12-08 14:30:00+00:00,5.560125303268433,302.1530853696782,366.32361907959,1014.2873565673827,True,True,False,False,False,False,False,True
2022-12-08 14:40:00+00:00,5.2317732810974125,300.5677340677861,266.18203811645515,975.8079956054688,True,True,False,False,False,False,False,True
2022-12-08 14:50:00+00:00,5.418122172355653,299.23128985810735,292.3187583923341,976.2162567138672,True,True,False,False,False,False,False,True
2022-12-08 15:00:00+00:00,5.509969401359557,298.6593116643478,332.11665496826174,987.885943603516,True,True,False,False,False,False,False,True
2022-12-08 15:10:00+00:00,5.592479729652405,298.35098168307985,362.5840820312501,1000.5831207275388,True,True,False,False,False,False,False,True
2022-12-08 15:20:00+00:00,5.65757851600647,297.80735737428097,368.7704193115236,1013.7232923005762,True,True,False,False,False,False,False,True
2022-12-08 15:30:00+00:00,5.547911214828492,296.6395808867662,344.2454650878907,1015.8539980933772,True,True,False,False,False,False,False,True
2022-12-08 15:40:00+00:00,5.73101167678833,301.543043498904,343.15706481933603,1029.338867187501,True,True,False,False,False,False,False,True
2022-12-08 15:50:00+00:00,5.821021294593812,300.43061709003865,393.7211288452148,1057.3006527549353,True,True,False,False,False,False,False,True
2022-12-08 16:00:00+00:00,5.987972402572632,302.15563734372665,412.7303955078127,1084.3848760695694,True,True,False,False,False,False,False,True
2022-12-08 16:10:00+00:00,5.874908185005188,306.1849008346342,304.8995254516602,1146.410740902551,True,True,False,False,False,False,False,True
2022-12-08 16:20:00+00:00,6.773091864585877,302.65560678219146,454.4366867065431,1200.7846740722669,True,True,False,False,False,False,False,True
2022-12-08 16:30:00+00:00,6.793176484107972,306.01602601703075,495.7631286621096,1202.2748596191414,True,True,False,False,False,False,False,True
2022-12-08 16:40:00+00:00,6.703039997502376,300.68060991418,468.63795069644334,1179.3097290039073,True,True,False,False,False,False,False,True
2022-12-08 16:50:00+00:00,6.500000405311584,297.5960275129776,397.7535491943361,1156.4058044433611,True,True,False,False,False,False,False,True
2022-12-08 17:00:00+00:00,6.062575030326844,296.2106164654384,385.7901504516602,1108.7812316894554,True,True,False,False,False,False,False,True
2022-12-08 17:10:00+00:00,5.703502035140991,299.71511917916,290.56614074707034,1137.4349182128922,True,True,False,False,False,False,False,True
2022-12-08 17:20:00+00:00,5.81142439842224,301.9856629815059,315.59256439209,1156.004388427735,True,True,False,False,False,False,False,True
2022-12-08 17:30:00+00:00,6.00909652709961,296.88308189396,359.168960571289,1114.4901794433608,True,True,False,False,False,False,False,True
2022-12-08 17:40:00+00:00,5.973326539993287,296.11129465535123,327.0966415405275,1122.0431640625009,True,True,False,False,False,False,False,True
2022-12-08 17:50:00+00:00,5.264276218414307,305.5362130225589,281.5115325927735,1200.1722900390646,True,True,False,False,False,False,False,True
2022-12-08 18:00:00+00:00,5.064933478832246,306.6105071962314,269.7130065917969,1268.394067382813,True,True,False,False,False,False,False,True
2022-12-08 18:10:00+00:00,3.93200844526291,331.66977488051504,176.1935935974122,1469.6162597656253,True,True,False,False,False,False,False,True
2022-12-08 18:20:00+00:00,3.285550785064697,330.57351006393384,100.4403928756715,1429.8848754882831,True,True,False,False,False,False,False,True
2022-12-08 18:30:00+00:00,3.138684260845184,328.2809902749776,123.7984977722168,1393.8142883300798,True,True,False,False,False,False,False,True
2022-12-08 18:40:00+00:00,3.7764360666275034,331.2123514582468,214.7104919433596,1381.7703613281262,True,True,False,False,False,False,False,True
2022-12-08 18:50:00+00:00,4.71386090517044,332.4545878494422,274.50676269531255,1349.9458190917985,True,True,False,False,False,False,False,True
2022-12-08 19:00:00+00:00,4.291471230983733,334.5336257259468,262.48411026000986,1282.9624450683602,True,True,False,False,False,False,False,True
2022-12-08 19:10:00+00:00,5.092740023136139,339.6231251794103,281.68547286987314,1219.966534423829,True,True,False,False,False,False,False,True
2022-12-08 19:20:00+00:00,5.423338222503662,339.86356063098856,296.1212921142578,1193.4154113769548,True,True,False,False,False,False,False,True
2022-12-08 19:30:00+00:00,4.999092268943786,336.07960521455243,256.3447761535645,1175.8598510742213,True,True,False,False,False,False,False,True
2022-12-08 19:40:00+00:00,4.835816621780397,342.2807573811868,224.13056182861328,1112.571325683594,True,True,False,False,False,False,False,True
2022-12-08 19:50:00+00:00,5.457251954078673,344.55254077115984,331.8888031005861,1173.4578796386727,True,True,False,False,False,False,False,True
2022-12-08 20:00:00+00:00,5.434902691841126,338.8835565967378,294.13543777465827,1164.9386413574234,True,True,False,False,False,False,False,True
2022-12-08 20:10:00+00:00,5.206082797050476,336.2304572304016,266.8116043090821,1128.1331787109386,True,True,False,False,False,False,False,True
2022-12-08 20:20:00+00:00,4.889387977123261,335.69312214275726,218.31610260009765,1081.4816406250018,True,True,False,False,False,False,False,True
2022-12-08 20:30:00+00:00,5.231958937644958,339.3875730525435,239.67558135986323,1101.874658203127,True,True,False,False,False,False,False,True
2022-12-08 20:40:00+00:00,3.190863472223282,342.84413266450633,126.3082224845886,1074.5342712402348,True,True,False,False,False,False,False,True
2022-12-08 20:50:00+00:00,3.661794090270996,338.3104238800713,153.6950350761415,1110.4823364257825,True,True,False,False,False,False,False,True
2022-12-08 21:00:00+00:00,4.598420715332031,338.4423910398494,223.21769332885737,1143.4092529296884,True,True,False,False,False,False,False,True
2022-12-08 21:10:00+00:00,4.392247021198273,333.5811974313657,216.0618927001955,1163.3259582519536,True,True,False,False,False,False,False,True
2022-12-08 21:20:00+00:00,4.1512686014175415,335.6575756196355,170.96121597290045,1116.3886535644542,True,True,False,False,False,False,False,True
2022-12-08 21:30:00+00:00,3.1735261201858536,336.8641386238659,118.82377929687496,1059.1084960937512,True,True,False,False,False,False,False,True
2022-12-08 21:40:00+00:00,3.5200321912765498,335.8716970871742,118.93158092498788,1059.1357238769535,True,True,False,False,False,False,False,True
2022-12-08 21:50:00+00:00,3.424788129329682,333.1141221568434,131.9071006774902,1094.6006774902348,True,True,False,False,False,False,False,True
2022-12-08 22:00:00+00:00,3.4871395349502565,338.6549870404291,154.8415901184082,1123.7510925292986,True,True,False,False,False,False,False,True
2022-12-08 22:10:00+00:00,4.175381326675416,331.8127738036579,187.04086303710932,1145.688781738282,True,True,False,False,False,False,False,True
2022-12-08 22:20:00+00:00,5.10924221277237,335.0884922819514,284.7052627563477,1244.5715637207054,True,True,False,False,False,False,False,True
2022-12-08 22:30:00+00:00,6.191157364845277,336.6746363109341,391.38154449462894,1290.8760681152355,True,True,False,False,False,False,False,True
2022-12-08 22:40:00+00:00,5.911383509635924,336.8343409375027,412.5879257202149,1291.257128906252,True,True,False,False,False,False,False,True
2022-12-08 22:50:00+00:00,5.557340931892395,338.6154714022785,330.33197937011727,1207.1945129394546,True,True,False,False,False,False,False,True
2022-12-08 23:00:00+00:00,6.273055195808412,342.0317071361579,414.8207550048829,1229.0573181152345,True,True,False,False,False,False,False,True
2022-12-08 23:10:00+00:00,4.954616546630859,339.887259863537,224.16363372802743,1075.7318481445325,True,True,False,False,False,False,False,True
2022-12-08 23:20:00+00:00,4.363289535045625,341.6180895152346,176.59323043823252,1085.0403686523457,True,True,False,False,False,False,False,True
2022-12-08 23:30:00+00:00,5.209405398368835,334.0579559695456,293.0662414550782,1175.2270080566418,True,True,False,False,False,False,False,True
2022-12-08 23:40:00+00:00,4.433400142192841,336.08758598007927,238.45324325561523,1174.573803710939,True,True,False,False,False,False,False,True
2022-12-08 23:50:00+00:00,3.67697821855545,345.0659326061232,169.46893959045417,1132.3315673828142,True,True,False,False,False,False,False,True
2022-12-09 00:00:00+00:00,5.591848647594452,336.4652899247334,352.4026733398438,1266.944677734377,True,True,False,False,False,False,False,True
2022-12-09 00:10:00+00:00,6.203074622154236,338.7683010447325,410.9296981811525,1284.4526184082054,True,True,False,False,False,False,False,True
2022-12-09 00:20:00+00:00,5.55865888595581,333.89281611820854,369.49710083007824,1275.35505371094,True,True,False,False,False,False,False,True
2022-12-09 00:30:00+00:00,6.271198987960816,338.86066524483965,435.9251907348633,1283.016876220704,True,True,False,False,False,False,False,True
2022-12-09 00:40:00+00:00,6.639980268478394,338.4376588654152,494.4202163696289,1299.361254882814,True,True,False,False,False,False,False,True
2022-12-09 00:50:00+00:00,6.019881176948548,339.90729840262696,405.808842468262,1243.5985107421882,True,True,False,False,False,False,False,True
2022-12-09 01:00:00+00:00,4.985857343673705,339.5233760497504,233.1205841064454,1088.299749755861,True,True,False,False,False,False,False,True
2022-12-09 01:10:00+00:00,5.012605810165406,341.50589527581207,217.460848236084,1044.4448394775404,True,True,False,False,False,False,False,True
2022-12-09 01:20:00+00:00,5.631498098373414,338.29951862927123,297.4551078796387,1099.0916381835957,True,True,False,False,False,False,False,True
2022-12-09 01:30:00+00:00,5.894473028182984,343.90412621926225,370.0226028442384,1181.575616455079,True,True,False,False,False,False,False,True
2022-12-09 01:40:00+00:00,5.118542015552521,345.8958122022371,316.5742950439455,1092.2395263671892,True,True,False,False,False,False,False,True
2022-12-09 01:50:00+00:00,5.455302834510803,347.2861312479783,291.5729103088381,1078.158177425987,True,True,False,False,False,False,False,True
2022-12-09 02:00:00+00:00,6.319739890098573,348.74434583820585,465.4829849243165,1233.163330078125,True,True,False,False,False,False,False,True
2022-12-09 02:10:00+00:00,6.034137415885924,344.5825144643736,410.3257446289063,1195.136962890627,True,True,False,False,False,False,False,True
2022-12-09 02:20:00+00:00,5.1882627487182615,340.71094557828184,306.26910095214856,1128.4801940917982,True,True,False,False,False,False,False,True
2022-12-09 02:30:00+00:00,4.910716271400452,339.4960169280763,203.2533905029296,1038.7494731702322,True,True,False,False,False,False,False,True
2022-12-09 02:40:00+00:00,4.147500431537629,339.32644577546154,145.9289291381836,1012.2936187744136,True,True,False,False,False,False,False,True
2022-12-09 02:50:00+00:00,4.459962975978852,335.78657704304226,201.07549438476568,1123.3428527832048,True,True,False,False,False,False,False,True
2022-12-09 03:00:00+00:00,5.732533752918243,341.1853831589244,324.30841674804685,1191.9116333007828,True,True,False,False,False,False,False,True
2022-12-09 03:10:00+00:00,5.890783987547221,345.58730602887834,389.0993170487254,1169.7357971191427,True,True,False,False,False,False,False,True
2022-12-09 03:20:00+00:00,5.43185667764573,341.2106217551549,255.86997041248145,1052.2291442871117,True,True,False,False,False,False,False,True
2022-12-09 03:30:00+00:00,5.040004074573517,341.6912461196481,236.15162963867184,1035.959634399415,True,True,False,False,False,False,False,True
2022-12-09 03:40:00+00:00,4.148722636072259,341.8213516999298,132.3563755035401,971.5347534179688,True,True,False,False,False,False,False,True
2022-12-09 03:50:00+00:00,4.138144910335543,341.7017985686121,116.6528537750244,987.0285888671882,True,True,False,False,False,False,False,True
2022-12-09 04:00:00+00:00,2.8982256889343256,334.022321543264,43.98083278685808,993.9283203125004,True,True,False,False,False,False,False,True
2022-12-09 04:10:00+00:00,2.407173252105712,342.6620362374508,29.344411718217955,969.8472595214844,True,True,False,False,False,False,False,True
2022-12-09 04:20:00+00:00,2.8390669524669656,334.9362413529276,70.05886178016664,1018.8055267333988,True,True,False,False,False,False,False,True
2022-12-09 04:30:00+00:00,3.684403240680693,330.9821147945208,136.5669898986817,1075.146661376954,True,True,False,False,False,False,False,True
2022-12-09 04:40:00+00:00,3.469894921779632,335.6596934096266,134.44835472106934,1105.4130065917989,True,True,False,False,False,False,False,True
2022-12-09 04:50:00+00:00,3.3324025988578803,338.9733438324756,120.5391384124756,1076.2830139160164,True,True,False,False,False,False,False,True
2022-12-09 05:00:00+00:00,3.68802295923233,331.1425569371136,133.81237373352056,1050.589282226563,True,True,False,False,False,False,False,True
2022-12-09 05:10:00+00:00,4.105827653408051,330.4826737896951,156.79433441162104,1030.2234558105467,True,True,False,False,False,False,False,True
2022-12-09 05:20:00+00:00,4.140316760540008,334.82040745368766,137.23928070068362,1005.5572143554692,True,True,False,False,False,False,False,True
2022-12-09 05:30:00+00:00,3.160773694515228,337.8609029768839,98.3452024459839,979.468786621094,True,True,False,False,False,False,False,True
2022-12-09 05:40:00+00:00,2.7403330564498902,336.16230299858245,49.23828949928288,957.0616180419922,True,True,False,False,False,False,False,True
2022-12-09 05:50:00+00:00,2.7147353649139414,332.45020003687506,57.32611799240114,973.4468231201174,True,True,False,False,False,False,False,True
2022-12-09 06:00:00+00:00,2.8815380036830893,332.89401613850174,60.9562194824219,955.632684326172,True,True,False,False,False,False,False,True
2022-12-09 06:10:00+00:00,3.507576823234559,332.4902320311957,147.28142051696773,1089.5789855957046,True,True,False,False,False,False,False,True
2022-12-09 06:20:00+00:00,3.5984959721565253,338.06924612232814,155.62160034179692,1116.7629028320318,True,True,False,False,False,False,False,True
2022-12-09 06:30:00+00:00,3.4836869120597838,334.8571059366292,130.0109161376953,1104.902661132814,True,True,False,False,False,False,False,True
2022-12-09 06:40:00+00:00,3.5006715953350067,338.0018814562617,138.09878501892095,1147.451129150392,True,True,False,False,False,False,False,True
2022-12-09 06:50:00+00:00,3.327279269695281,336.5437645119968,158.3714447021485,1205.738336181642,True,True,False,False,False,False,False,True
2022-12-09 07:00:00+00:00,3.0055354893207555,337.10518653113525,129.86261920928953,1143.3412109375013,True,True,False,False,False,False,False,True
2022-12-09 07:10:00+00:00,3.244230711460113,337.05701208397966,158.70488700866696,1161.5772216796893,True,True,False,False,False,False,False,True
2022-12-09 07:20:00+00:00,4.671501278877258,332.5115710983269,320.2940803527832,1327.7699768066411,True,True,False,False,False,False,False,True
2022-12-09 07:30:00+00:00,4.250763678550721,331.46032555804067,257.30246658325194,1252.0564758300789,True,True,False,False,False,False,False,True
2022-12-09 07:40:00+00:00,3.8742419362068174,336.26507859187376,207.62141952514656,1198.5051696777357,True,True,False,False,False,False,False,True
2022-12-09 07:50:00+00:00,3.333720529079437,338.2257184719905,166.2805206298828,1159.3045349121116,True,True,False,False,False,False,False,True
2022-12-09 08:00:00+00:00,4.044125962257386,336.964216801585,201.38759765625,1154.1399414062514,True,True,False,False,False,False,False,True
2022-12-09 08:10:00+00:00,3.851855635643005,337.074037765617,178.87141265869144,1139.748455810548,True,True,False,False,False,False,False,True
2022-12-09 08:20:00+00:00,4.072637820243836,332.0631044936998,169.57617874145512,1098.75823364258,True,True,False,False,False,False,False,True
2022-12-09 08:30:00+00:00,4.231365799903871,336.8037927426787,245.7573303222656,1245.5786010742208,True,True,False,False,False,False,False,True
2022-12-09 08:40:00+00:00,3.781707787513732,338.00048595943554,192.6104072570801,1133.0596557617205,True,True,False,False,False,False,False,True
2022-12-09 08:50:00+00:00,3.7474971473217034,336.396681331654,193.2005371093749,1120.845574951173,True,True,False,False,False,False,False,True
2022-12-09 09:00:00+00:00,3.288613545894622,339.126022727812,140.11286582946786,1154.017449951173,True,True,False,False,False,False,False,True
2022-12-09 09:10:00+00:00,3.220377874374389,333.87647482437006,123.05257606506356,1147.83215942383,True,True,False,False,False,False,False,True
2022-12-09 09:20:00+00:00,2.918997091054916,345.815435815463,116.87482948303212,1105.8757202148445,True,True,False,False,False,False,False,True
2022-12-09 09:30:00+00:00,2.8951628267765046,338.24786403380995,71.50425977706911,1000.848480224609,True,True,False,False,False,False,False,True
2022-12-09 09:40:00+00:00,3.177981102466583,335.31192995111866,69.55837125778197,961.46413269043,True,True,False,False,False,False,False,True
2022-12-09 09:50:00+00:00,3.592500388622284,322.0594057003252,108.4897815704346,1099.846948242188,True,True,False,False,False,False,False,True
2022-12-09 10:00:00+00:00,5.0004286766052255,311.47912537671425,146.68703651428217,1060.0679382324229,True,True,False,False,False,False,False,True
2022-12-09 10:10:00+00:00,2.7414096653461466,321.7445304465823,55.94048490524294,971.1711761474614,True,True,False,False,False,False,False,True
2022-12-09 10:20:00+00:00,2.9201851844787603,316.40306497883057,63.67937183380128,1124.1225585937514,True,True,False,False,False,False,False,True
2022-12-09 10:30:00+00:00,2.588770240545272,325.0539176310588,43.041824150085446,1022.1601531982436,True,True,False,False,False,False,False,True
2022-12-09 10:40:00+00:00,3.161647087649295,318.7128205128979,76.54767789840699,1025.752902221681,True,True,False,False,False,False,False,True
2022-12-09 10:50:00+00:00,5.677867293357849,304.26093563304295,272.60206909179703,1040.8345764160154,True,True,False,False,False,False,False,True
2022-12-09 11:00:00+00:00,5.147443890571594,302.6076689309615,211.32572517395025,1139.394067382813,True,True,False,False,False,False,False,True
2022-12-09 11:10:00+00:00,5.039038848876954,299.15707217745086,192.3282029001336,1159.5217834472671,True,True,False,False,False,False,False,True
2022-12-09 11:20:00+00:00,4.340364849567413,290.4000142066532,145.78543128967297,1132.159588623048,True,True,False,False,False,False,False,True
2022-12-09 11:30:00+00:00,5.257593631744385,293.24815201410735,253.05867843627925,1191.9138549804695,True,True,False,False,False,False,False,True
2022-12-09 11:40:00+00:00,4.87102963924408,296.32889813726587,221.30974502563475,1004.1046478271488,True,True,False,False,False,False,False,True
2022-12-09 11:50:00+00:00,4.556525182723998,295.5486014343646,198.07169570922835,967.3363891601564,True,True,False,False,False,False,False,True
2022-12-09 12:00:00+00:00,5.132686614990234,307.3527440113454,233.8275199890138,1072.6222106933617,True,True,False,False,False,False,False,True
2022-12-09 12:10:00+00:00,4.4697269201278695,297.120613200202,195.1815231323241,1008.4422851562508,True,True,False,False,False,False,False,True
2022-12-09 12:20:00+00:00,4.39879961013794,292.0481723714864,155.2060150146485,929.1972595214844,True,True,False,False,False,False,False,True
2022-12-09 12:30:00+00:00,4.203744864463806,292.51133736777035,133.10333118438706,917.9766571044922,True,True,False,False,False,False,False,True
2022-12-09 12:40:00+00:00,3.4232102394104,296.7081789664948,64.50376784801489,873.2984191894532,True,True,False,False,False,False,False,True
2022-12-09 12:50:00+00:00,3.023485392332079,292.2228562135595,36.64318501353265,974.9596496582036,True,True,False,False,False,False,False,True
2022-12-09 13:00:00+00:00,3.192868250608444,288.12922929696003,42.14243572950366,1256.0180267333994,True,True,False,False,False,False,False,True
2022-12-09 13:10:00+00:00,3.4983883023262026,295.8523961236633,49.83958632946015,1285.1759277343765,True,True,False,False,False,False,False,True
2022-12-09 13:20:00+00:00,3.138554370403289,289.86049200156833,35.75177248120309,1236.912084960938,True,True,False,False,False,False,False,True
2022-12-09 13:30:00+00:00,3.391375696659088,281.9209171649113,58.98544772863387,955.6582916259772,True,True,False,False,False,False,False,True
2022-12-09 13:40:00+00:00,3.462618476152421,284.3566032503384,75.05279450416567,915.6155151367188,True,True,False,False,False,False,False,True
2022-12-09 13:50:00+00:00,3.322898495197297,279.4526973040089,99.27462508678444,955.5033996582032,True,True,False,False,False,False,False,True
2022-12-09 14:00:00+00:00,3.08704338669777,274.58303031826426,45.09216592311861,933.518099975586,True,True,False,False,False,False,False,True
2022-12-09 14:10:00+00:00,3.152253425121308,273.4882970005138,51.2897126197815,892.5278991699219,True,True,False,False,False,False,False,True
2022-12-09 14:20:00+00:00,4.202538359165193,271.08231207817744,135.72407188415536,943.7860717773438,True,True,False,False,False,False,False,True
2022-12-09 14:30:00+00:00,4.542120778560637,268.24705725725835,159.15527038574228,954.564385986328,True,True,False,False,False,False,False,True
2022-12-09 14:40:00+00:00,4.176272284984589,272.32683746105613,137.0525283813476,929.3809875488284,True,True,False,False,False,False,False,True
2022-12-09 14:50:00+00:00,4.477467465400695,267.9902663100088,147.3054340362548,918.8476379394532,True,True,False,False,False,False,False,True
2022-12-09 15:00:00+00:00,4.566530263423919,267.08417194582887,156.3968441009521,933.9535980224608,True,True,False,False,False,False,False,True
2022-12-09 15:10:00+00:00,5.494785308837892,275.7509974399045,292.86354293823246,1098.472421264649,True,True,False,False,False,False,False,True
2022-12-09 15:20:00+00:00,5.47696530818939,282.0135521950285,392.2832153320312,1231.847149658205,True,True,False,False,False,False,False,True
2022-12-09 15:30:00+00:00,6.496714782714844,280.8536807319945,567.3302734375,1413.9351501464855,True,True,False,False,False,False,False,True
2022-12-09 15:40:00+00:00,6.534582257270813,276.80118239546306,536.8932205200197,1372.7068176269545,True,True,False,False,False,False,False,True
2022-12-09 15:50:00+00:00,6.116963028907777,276.6812579387265,482.8713333129882,1302.1442871093757,True,True,False,False,False,False,False,True
2022-12-09 16:00:00+00:00,6.252440151415374,274.46778639715865,479.72308349609386,1250.727108604032,True,True,False,False,False,False,False,True
2022-12-09 16:10:00+00:00,5.987359786033631,272.0732873094418,397.391293334961,1188.101098632813,True,True,False,False,False,False,False,True
2022-12-09 16:20:00+00:00,5.8990394115448,276.220172466886,415.61998138427737,1207.228533935548,True,True,False,False,False,False,False,True
2022-12-09 16:30:00+00:00,5.921462869644165,276.86349351878243,403.9137435913087,1198.518786621095,True,True,False,False,False,False,False,True
2022-12-09 16:40:00+00:00,5.745082092285156,271.74146356612346,429.3334228515625,1219.9052917480478,True,True,False,False,False,False,False,True
2022-12-09 16:50:00+00:00,6.105231690406799,274.6201157178588,522.3624404907226,1277.0221252441415,True,True,False,False,False,False,False,True
2022-12-09 17:00:00+00:00,6.86712954044342,266.5883798700946,524.8273574829102,1265.5701843261734,True,True,False,False,False,False,False,True
2022-12-09 17:10:00+00:00,7.131626653671266,264.584122093594,628.5953796386718,1340.09969482422,True,True,False,False,False,False,False,True
2022-12-09 17:20:00+00:00,7.203370690345764,264.5460436485123,732.6691040039063,1491.1864685058606,True,True,False,False,False,False,False,True
2022-12-09 17:30:00+00:00,7.128118252754211,263.22978780716977,678.6696197509766,1449.2436218261737,True,True,False,False,False,False,False,True
2022-12-09 17:40:00+00:00,7.0227018117904665,259.0753152058169,724.1923034667968,1499.2021728515642,True,True,False,False,False,False,False,True
2022-12-09 17:50:00+00:00,6.571484541893005,261.15702070764263,602.8673248291017,1422.93748779297,True,True,False,False,False,False,False,True
2022-12-09 18:00:00+00:00,6.659006738662718,256.4004714923459,624.1030059814453,1429.4085327148446,True,True,False,False,False,False,False,True
2022-12-09 18:10:00+00:00,6.246529483795166,256.66477869575044,501.8966384887697,1331.9547485351582,True,True,False,False,False,False,False,True
2022-12-09 18:20:00+00:00,6.402361655235291,258.6900600477384,509.7507812500001,1308.8330932617198,True,True,False,False,False,False,False,True
2022-12-09 18:30:00+00:00,6.276210904121398,260.7039549548741,547.8898910522462,1337.0172912597675,True,True,False,False,False,False,False,True
2022-12-09 18:40:00+00:00,6.379492616653443,262.99882832531387,522.6484313964844,1351.544848632814,True,True,False,False,False,False,False,True
2022-12-09 18:50:00+00:00,5.764962577819825,264.4027920708131,460.1316375732423,1243.081365966798,True,True,False,False,False,False,False,True
2022-12-09 19:00:00+00:00,5.889052867889405,269.803077053818,559.6004333496095,1315.5129651521386,True,True,False,False,False,False,False,True
2022-12-09 19:10:00+00:00,6.895288801193237,269.93351546132936,697.3001098632812,1412.0629475911458,True,True,False,False,False,False,False,True
2022-12-09 19:20:00+00:00,7.206544804573059,273.24413141463515,770.5633117675782,1550.5216003417977,True,True,False,False,False,False,False,True
2022-12-09 19:30:00+00:00,7.136484070828087,270.1691395165268,715.1557006835939,1467.4320203993072,True,True,False,False,False,False,False,True
2022-12-09 19:40:00+00:00,7.399019432067871,271.6120280163642,768.4974731445312,1471.7868774414078,True,True,False,False,False,False,False,True
2022-12-09 19:50:00+00:00,7.285992360115053,271.14852110197546,650.9386749267578,1356.6345947265638,True,True,False,False,False,False,False,True
2022-12-09 20:00:00+00:00,7.181893800434313,275.3016665706477,710.4153778076172,1413.2819335937509,True,True,False,False,False,False,False,True
2022-12-09 20:10:00+00:00,7.010116505622865,279.0247227303369,650.8661254882813,1419.0929504394549,True,True,False,False,False,False,False,True
2022-12-09 20:20:00+00:00,6.959830665588379,280.46771087065235,661.1665906404194,1418.303607177737,True,True,False,False,False,False,False,True
2022-12-09 20:30:00+00:00,6.852632141113281,277.11706038188504,615.8028289794922,1336.9764404296889,True,True,False,False,False,False,False,True
2022-12-09 20:40:00+00:00,7.019342064857483,267.77148156914944,648.6716949462891,1350.1090942382823,True,True,False,False,False,False,False,True
2022-12-09 20:50:00+00:00,7.381867671012879,272.62128866806626,772.025735473633,1465.832971191408,True,True,False,False,False,False,False,True
2022-12-09 21:00:00+00:00,7.29777958393097,279.540638955619,765.2375885009766,1509.5653991699232,True,True,False,False,False,False,False,True
2022-12-09 21:10:00+00:00,7.486894392967224,279.8682616941047,771.2777221679688,1525.6580139160164,True,True,False,False,False,False,False,True
2022-12-09 21:20:00+00:00,7.56571056842804,281.911750887688,783.7933349609375,1531.3125183105474,True,True,False,False,False,False,False,True
2022-12-09 21:30:00+00:00,7.396402120590212,282.15609935276973,779.1339965820314,1506.9864990234385,True,True,False,False,False,False,False,True
2022-12-09 21:40:00+00:00,8.479449677467347,279.0779864350155,999.5463104248048,1719.034643554689,True,True,False,False,False,False,False,True
2022-12-09 21:50:00+00:00,8.779159784317017,280.0304204483932,1089.6691711425797,1843.6383911132823,True,True,False,False,False,False,False,True
2022-12-09 22:00:00+00:00,8.405199575424195,278.6759013092621,1137.7629638671892,1908.716479492189,True,True,False,False,False,False,False,True
2022-12-09 22:10:00+00:00,8.282575869560244,280.9648656177235,1110.1931488037117,1883.192852783205,True,True,False,False,False,False,False,True
2022-12-09 22:20:00+00:00,8.50359950065613,287.5295511361925,1090.9240509033216,1822.1566223144544,True,True,False,False,False,False,False,True
2022-12-09 22:30:00+00:00,7.788349270820616,292.8601400669137,956.4586761474608,1518.5541137695332,True,True,False,False,False,False,False,True
2022-12-09 22:40:00+00:00,7.665539693832398,290.7389203285435,867.482345581055,1533.6532653808615,True,True,False,False,False,False,False,True
2022-12-09 22:50:00+00:00,7.401785159111023,288.31312727235235,815.5215087890626,1485.7156677246098,True,True,False,False,False,False,False,True
2022-12-09 23:00:00+00:00,7.428775024414064,286.3493760058016,859.9925842285156,1571.3229125976577,True,True,False,False,False,False,False,True
2022-12-09 23:10:00+00:00,8.10266809463501,290.77669855968907,1054.251641845704,1653.8613464355471,True,True,False,False,False,False,False,True
2022-12-09 23:20:00+00:00,7.587428760528563,293.30611821394257,844.2912414550783,1432.9196899414085,True,True,False,False,False,False,False,True
2022-12-09 23:30:00+00:00,6.5804131746292125,282.90711442839927,546.6350357055665,1282.8536010742205,True,True,False,False,False,False,False,True
2022-12-09 23:40:00+00:00,6.031984043121338,278.4588027232319,432.2224899291992,1187.3254333496104,True,True,False,False,False,False,False,True
2022-12-09 23:50:00+00:00,6.168399858474731,279.7772265741881,486.400688171387,1226.5668701171885,True,True,False,False,False,False,False,True
2022-12-10 00:00:00+00:00,6.759634065628052,274.95933002649014,551.1369934082032,1284.057965087892,True,True,False,False,False,False,False,True
2022-12-10 00:10:00+00:00,6.513439583778381,272.5518153557264,499.5442993164064,1256.6291015625009,True,True,False,False,False,False,False,True
2022-12-10 00:20:00+00:00,6.56968400478363,272.5835730715111,510.2837890625001,1223.6749511718758,True,True,False,False,False,False,False,True
2022-12-10 00:30:00+00:00,6.137511920928955,280.96320559660046,530.9832870483399,1252.682489013672,True,True,False,False,False,False,False,True
2022-12-10 00:40:00+00:00,6.350943517684937,287.9847972508292,529.9444961547853,1197.4028320312505,True,True,False,False,False,False,False,True
2022-12-10 00:50:00+00:00,5.911810350418091,289.2412265159593,438.5507354736329,1130.6576354980475,True,True,False,False,False,False,False,True
2022-12-10 01:00:00+00:00,6.105770015716553,282.3589868286159,389.0121414184571,1107.2298095703145,True,True,False,False,False,False,False,True
2022-12-10 01:10:00+00:00,6.797093200683593,273.9527068567638,520.035173034668,1243.8570556640648,True,True,False,False,False,False,False,True
2022-12-10 01:20:00+00:00,6.380587840080262,270.2449549029108,476.73412170410165,1217.76865234375,True,True,False,False,False,False,False,True
2022-12-10 01:30:00+00:00,6.084478878974915,263.68444719581834,409.8572875976564,1162.454998779298,True,True,False,False,False,False,False,True
2022-12-10 01:40:00+00:00,5.530648040771483,259.5417600139561,333.8735656738282,1113.935469777961,True,True,False,False,False,False,False,True
2022-12-10 01:50:00+00:00,5.99513738155365,255.58238678002687,403.6992553710937,1227.8947172619064,True,True,False,False,False,False,False,True
2022-12-10 02:00:00+00:00,6.104823327064515,255.80822169516,477.0985122680665,1286.3442810058607,True,True,False,False,False,False,False,True
2022-12-10 02:10:00+00:00,6.694553852081297,256.9679769003933,529.5278106689453,1391.8613952636738,True,True,False,False,False,False,False,True
2022-12-10 02:20:00+00:00,6.306560611724853,253.00955334945087,499.87772369384777,1308.4452392578146,True,True,False,False,False,False,False,True
2022-12-10 02:30:00+00:00,6.006367778778075,257.5194901263168,462.5549362182618,1329.4299123663675,True,True,False,False,False,False,False,True
2022-12-10 02:40:00+00:00,6.338376688957213,262.5152050005745,591.9880279541017,1430.033267066594,True,True,False,False,False,False,False,True
2022-12-10 02:50:00+00:00,6.095746207237244,261.9360142988156,525.5060379028321,1315.447064208986,True,True,False,False,False,False,False,True
2022-12-10 03:00:00+00:00,5.711431202135588,261.28588819330486,396.192433166504,1154.9342747738483,True,True,False,False,False,False,False,True
2022-12-10 03:10:00+00:00,5.787019116537912,260.1602156422326,347.2513885498048,1122.2064880371104,True,True,False,False,False,False,False,True
2022-12-10 03:20:00+00:00,5.7298764429594335,259.7427353093441,379.6529144287109,1160.3796386718773,True,True,False,False,False,False,False,True
2022-12-10 03:30:00+00:00,5.0871341943740855,265.7745678255497,257.74366683959965,1056.7541503906268,True,True,False,False,False,False,False,True
2022-12-10 03:40:00+00:00,4.893434512615205,276.54683533606817,279.3088065699528,1081.005352783204,True,True,False,False,False,False,False,True
2022-12-10 03:50:00+00:00,4.6825089097023,276.23217675887355,243.71334762573247,1028.0732177734385,True,True,False,False,False,False,False,True
2022-12-10 04:00:00+00:00,5.2078090667724615,255.33777491942595,279.73433761596687,1044.3223632812517,True,True,False,False,False,False,False,True
2022-12-10 04:10:00+00:00,5.194444060325623,254.06943508439903,259.398664855957,1022.1261108398446,True,True,False,False,False,False,False,True
2022-12-10 04:20:00+00:00,6.2962583780288695,257.2901166701147,464.549285888672,1159.848880004885,True,True,False,False,False,False,False,True
2022-12-10 04:30:00+00:00,6.382833886146544,265.39184159460774,476.3499801635743,1209.0334729646393,True,True,False,False,False,False,False,True
2022-12-10 04:40:00+00:00,5.983090424537659,263.3662986666208,410.68375549316414,1182.9203055245544,True,True,False,False,False,False,False,True
2022-12-10 04:50:00+00:00,4.98104944229126,256.0388284644976,226.1120399475097,1048.863091719778,True,True,False,False,False,False,False,True
2022-12-10 05:00:00+00:00,5.2651299928364,252.21026433146,243.1333671569824,992.4789703369152,True,True,False,False,False,False,False,True
2022-12-10 05:10:00+00:00,4.32424107052031,247.09227110163403,167.8448532104492,976.7878204345708,True,True,False,False,False,False,False,True
2022-12-10 05:20:00+00:00,4.625559055805207,250.841386536597,217.82729263305683,1016.6213104248058,True,True,False,False,False,False,False,True
2022-12-10 05:30:00+00:00,5.567847347259521,256.9532000027052,385.4817428588868,1185.4473693847658,True,True,False,False,False,False,False,True
2022-12-10 05:40:00+00:00,5.514591431617737,260.4086543014344,334.7597778320314,1134.6722900390632,True,True,False,False,False,False,False,True
2022-12-10 05:50:00+00:00,5.687807986610814,259.2140421414305,364.1228179931642,1213.631530761719,True,True,False,False,False,False,False,True
2022-12-10 06:00:00+00:00,6.587392640113831,254.54965612054548,556.503274536133,1423.1718322753918,True,True,False,False,False,False,False,True
2022-12-10 06:10:00+00:00,6.391595387458802,251.6296308490737,562.3465103149415,1369.6733276367204,True,True,False,False,False,False,False,True
2022-12-10 06:20:00+00:00,6.611561036109923,249.72205598587664,529.5875686645509,1304.335333251955,True,True,False,False,False,False,False,True
2022-12-10 06:30:00+00:00,6.840325236320496,254.26412446254307,687.6742200349507,1426.5846862792991,True,True,False,False,False,False,False,True
2022-12-10 06:40:00+00:00,7.697355818748475,252.6650797264915,867.6242462158204,1571.0983764648445,True,True,False,False,False,False,False,True
2022-12-10 06:50:00+00:00,7.076755833625794,249.3987909554462,761.2947601318359,1497.6575622558598,True,True,False,False,False,False,False,True
