timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-12-12 16:50:00+00:00,6.007874965667725,163.97502602938494,-2.388956852649389,412.0,True,True,True,False,False,False,False,False
2022-12-12 17:00:00+00:00,5.4641437292099,154.66996558482845,-1.3470875412225718,412.0,True,True,True,False,False,False,False,False
2022-12-12 17:10:00+00:00,4.22401876449585,158.08594665246608,-2.6098820373415945,412.0,True,True,True,False,False,False,False,False
2022-12-12 17:20:00+00:00,3.5244375109672545,159.88006174358213,-1.469259036332369,412.0,True,True,True,False,False,False,False,False
2022-12-12 17:30:00+00:00,2.6308499574661246,137.09162418889758,-2.7261850431561467,412.0,True,True,True,False,False,False,False,False
2022-12-12 17:40:00+00:00,2.58525002002716,121.96111217146203,-2.0283670172095305,412.0,True,True,True,False,False,False,False,False
2022-12-12 17:50:00+00:00,2.9486812949180585,123.58215234965206,-1.4809960201382633,412.0,True,True,True,False,False,False,False,False
2022-12-12 18:00:00+00:00,2.890256297588349,117.22529827910876,-1.2014420107007038,412.0,True,True,True,False,False,False,False,False
2022-12-12 18:10:00+00:00,3.229462432861328,113.5583215614563,-2.6835050366818907,412.0,True,True,True,False,False,False,False,False
2022-12-12 18:20:00+00:00,2.990024983882904,112.03316627985402,-1.4079065371304766,412.0,True,True,True,False,False,False,False,False
2022-12-12 18:30:00+00:00,2.6474012826618387,109.5417810246717,-1.5332790166139605,412.0,True,True,True,False,False,False,False,False
2022-12-12 18:40:00+00:00,3.1071374237537386,103.52889296252192,-2.9166445136070247,412.0,True,True,True,False,False,False,False,False
2022-12-12 18:50:00+00:00,3.525450038909912,104.32120444945252,-1.2405279168957162,412.0,True,True,True,False,False,False,False,False
2022-12-12 19:00:00+00:00,3.441037559509276,103.15307090006104,-1.3956360071897502,412.0,True,True,True,False,False,False,False,False
2022-12-12 19:10:00+00:00,3.661875033378602,108.51167224252772,-2.913443535566331,412.0,True,True,True,False,False,False,False,False
2022-12-12 19:20:00+00:00,3.954056322574615,113.91568732619623,-1.1640970103442674,412.0,True,True,True,False,False,False,False,False
2022-12-12 19:30:00+00:00,4.034081304073332,126.031504060231,-1.5295445203781128,412.0,True,True,True,False,False,False,False,False
2022-12-12 19:40:00+00:00,4.174424946308136,117.665471663814,-3.9302944779396074,412.0,True,True,True,False,False,False,False,False
2022-12-12 19:50:00+00:00,3.72573742866516,109.93445831282008,-2.82114804983139,412.0,True,True,True,False,False,False,False,False
2022-12-12 20:00:00+00:00,3.7889250397682175,110.2583375709608,-2.32285903096199,412.0,True,True,True,False,False,False,False,False
2022-12-12 20:10:00+00:00,3.5862937569618234,114.93704729674188,-4.007652080059051,412.0,True,True,True,False,False,False,False,False
2022-12-12 20:20:00+00:00,3.8152499914169296,123.97071816829526,-3.0185430586338047,412.0,True,True,True,False,False,False,False,False
2022-12-12 20:30:00+00:00,3.8226749062538152,128.40955602658755,-2.553864564001559,412.0,True,True,True,False,False,False,False,False
2022-12-12 20:40:00+00:00,3.430443835258484,138.67229786140928,-2.6493610017001634,412.0,True,True,True,False,False,False,False,False
2022-12-12 20:50:00+00:00,4.335843694210053,149.18651300717818,-1.0867395289242263,412.0,True,True,True,False,False,False,False,False
2022-12-12 21:00:00+00:00,4.329281151294708,153.6502426742719,-2.7870040461421013,412.0,True,True,True,False,False,False,False,False
2022-12-12 21:10:00+00:00,4.1484749674797055,160.63645316959003,-2.929448521137238,412.0,True,True,True,False,False,False,False,False
2022-12-12 21:20:00+00:00,4.575337505340577,149.91002775205595,-1.3049410171806808,412.0,True,True,True,False,False,False,False,False
2022-12-12 21:30:00+00:00,3.951562511920928,137.52969812894628,-1.5503510147333142,412.0,True,True,True,False,False,False,False,False
2022-12-12 21:40:00+00:00,3.634350025653839,138.77906510832935,-2.5613335117697718,412.0,True,True,True,False,False,False,False,False
2022-12-12 21:50:00+00:00,4.152900016307831,131.99425333596923,-1.7386765249073508,412.0,True,True,True,False,False,False,False,False
2022-12-12 22:00:00+00:00,4.931437540054321,136.19055566557165,-1.6101030439138406,412.0,True,True,True,False,False,False,False,False
2022-12-12 22:10:00+00:00,3.3446249783039086,146.02645538149994,-2.423690517246723,412.0,True,True,True,False,False,False,False,False
2022-12-12 22:20:00+00:00,3.3075375199317927,137.74597948322474,-1.2798665165901186,412.0,True,True,True,False,False,False,False,False
2022-12-12 22:30:00+00:00,3.409068739414215,124.38052489698896,-1.7216045238077649,412.0,True,True,True,False,False,False,False,False
2022-12-12 22:40:00+00:00,3.5313749670982366,127.73508460251054,-3.731832566112276,412.0,True,True,True,False,False,False,False,False
2022-12-12 22:50:00+00:00,3.6973687410354623,134.60517810171302,-1.4367155440151698,412.0,True,True,True,False,False,False,False,False
2022-12-12 23:00:00+00:00,3.484237480163575,135.86233746304748,-1.4511200450360775,412.0,True,True,True,False,False,False,False,False
2022-12-12 23:10:00+00:00,3.634518790245056,136.7385039819237,-2.65843053907156,412.0,True,True,True,False,False,False,False,False
2022-12-12 23:20:00+00:00,3.481593835353851,135.00267614267284,-1.1342210352420807,412.0,True,True,True,False,False,False,False,False
2022-12-12 23:30:00+00:00,2.92891885638237,125.1069550051593,-1.4143085211515425,412.0,True,True,True,False,False,False,False,False
2022-12-12 23:40:00+00:00,3.5004276978342155,125.4636663951278,-3.0041384935379023,412.0,True,True,True,False,False,False,False,False
2022-12-12 23:50:00+00:00,3.066862440109252,148.76063912822443,-1.91953300982714,412.0,True,True,True,False,False,False,False,False
2022-12-13 00:00:00+00:00,3.4055437445640555,140.44197638362544,-1.180102017521858,412.0,True,True,True,False,False,False,False,False
2022-12-13 00:10:00+00:00,3.094931137561798,146.61999904848676,-2.664130552818901,412.0,True,True,True,False,False,False,False,False
2022-12-13 00:20:00+00:00,3.459750032424926,147.8252589861749,-2.226295527815818,412.0,True,True,True,False,False,False,False,False
2022-12-13 00:30:00+00:00,3.2586937546730037,143.21548940048615,-1.507137529551983,412.0,True,True,True,False,False,False,False,False
2022-12-13 00:40:00+00:00,1.814962413907051,135.7687525212869,-2.5890755504369736,412.0,True,True,True,False,False,False,False,False
2022-12-13 00:50:00+00:00,2.5339499592781065,142.07550414165576,-1.3236135311424728,412.0,True,True,True,False,False,False,False,False
2022-12-13 01:00:00+00:00,2.2146562874317173,147.05466249090023,-1.2937375331297511,412.0,True,True,True,False,False,False,False,False
2022-12-13 01:10:00+00:00,2.569106119871141,136.45364244010457,-2.7571280717849733,412.0,True,True,True,False,False,False,False,False
2022-12-13 01:20:00+00:00,2.8990499675273904,149.82619255686473,-1.2734645023941986,412.0,True,True,True,False,False,False,False,False
2022-12-13 01:30:00+00:00,2.2926187008619303,148.3666694231987,-1.6063685193657864,412.0,True,True,True,False,False,False,False,False
2022-12-13 01:40:00+00:00,2.178956305980681,145.16499702276445,-2.591209554672241,412.0,True,True,True,False,False,False,False,False
2022-12-13 01:50:00+00:00,2.632499945163727,108.95019778487377,-1.5892965190112591,412.0,True,True,True,False,False,False,False,False
2022-12-13 02:00:00+00:00,2.943656289577485,125.9986156315984,-1.5850285366177563,412.0,True,True,True,False,False,False,False,False
2022-12-13 02:10:00+00:00,2.936925053596497,120.10913969293053,-3.5904550507664688,412.0,True,True,True,False,False,False,False,False
2022-12-13 02:20:00+00:00,3.1188000440597534,104.5631548167812,-1.46392403319478,412.0,True,True,True,False,False,False,False,False
2022-12-13 02:30:00+00:00,2.913056206703186,103.511892408993,-1.1400895245373248,412.0,True,True,True,False,False,False,False,False
2022-12-13 02:40:00+00:00,2.959068775177002,116.51118965899752,-2.609348538517952,412.0,True,True,True,False,False,False,False,False
2022-12-13 02:50:00+00:00,3.0948750615119933,104.42279067143636,-1.5167405039072028,412.0,True,True,True,False,False,False,False,False
2022-12-13 03:00:00+00:00,2.4593624472618103,90.97379708473149,-3.54621153473854,412.0,True,True,True,False,False,False,False,False
2022-12-13 03:10:00+00:00,2.7953999817371367,99.5062305131944,-4.81323704123497,412.0,True,True,True,False,False,False,False,False
2022-12-13 03:20:00+00:00,2.7645750403404232,93.38826813671096,-3.2906280279159548,412.0,True,True,True,False,False,False,False,False
2022-12-13 03:30:00+00:00,2.736296183184573,104.28188549788324,-3.02441150546074,412.0,True,True,True,False,False,False,False,False
2022-12-13 03:40:00+00:00,2.315493792295456,95.74275563597872,-7.764952207866465,412.0,True,True,True,False,False,False,False,False
2022-12-13 03:50:00+00:00,2.3965687155723567,77.35355428724557,-6.111776018142699,412.0,True,True,True,False,False,False,False,False
2022-12-13 04:00:00+00:00,2.938012474775314,87.16360694488833,-6.125646996498107,412.0,True,True,True,False,False,False,False,False
2022-12-13 04:10:00+00:00,3.070443773269653,92.8817598481122,-6.888593530654907,412.0,True,True,True,False,False,False,False,False
2022-12-13 04:20:00+00:00,2.9713125348091127,90.38004857334109,-2.721917057037352,412.0,True,True,True,False,False,False,False,False
2022-12-13 04:30:00+00:00,3.037893682718277,86.20572778098744,-1.871517980098724,412.0,True,True,True,False,False,False,False,False
2022-12-13 04:40:00+00:00,3.2209874391555777,75.9118416232426,-1.383899030089378,412.0,True,True,True,False,False,False,False,False
2022-12-13 04:50:00+00:00,3.557756352424621,76.51065005412795,-3.290094515681267,412.0,True,True,True,False,False,False,False,False
2022-12-13 05:00:00+00:00,3.470625030994416,90.5468603049955,-1.5647555351257316,412.0,True,True,True,False,False,False,False,False
2022-12-13 05:10:00+00:00,3.093093764781951,93.74719888601165,-1.726939532160758,412.0,True,True,True,False,False,False,False,False
2022-12-13 05:20:00+00:00,2.835262632369994,103.35355114440608,-3.670480060577393,412.0,True,True,True,False,False,False,False,False
2022-12-13 05:30:00+00:00,2.495381242036819,95.82846123586006,-2.3383305110037327,412.0,True,True,True,False,False,False,False,False
2022-12-13 05:40:00+00:00,2.156156212091444,78.47507360178923,-1.5492840141057955,412.0,True,True,True,False,False,False,False,False
2022-12-13 05:50:00+00:00,2.2055062651634207,94.03042308497038,-3.088431510329249,412.0,True,True,True,False,False,False,False,False
2022-12-13 06:00:00+00:00,2.3709936857223517,83.77739124990836,-2.1814815014600746,412.0,True,True,True,False,False,False,False,False
2022-12-13 06:10:00+00:00,2.6719874858856203,90.83464833356491,-3.5525765478610984,412.0,True,True,True,False,False,False,False,False
2022-12-13 06:20:00+00:00,2.713931202888488,102.52676907124948,-3.932962012290955,412.0,True,True,True,False,False,False,False,False
2022-12-13 06:30:00+00:00,1.8931312024593328,91.94043295477552,-3.38345703482628,412.0,True,True,True,False,False,False,False,False
2022-12-13 06:40:00+00:00,2.42309997677803,103.6773578018857,-2.776867526769638,412.0,True,True,True,False,False,False,False,False
2022-12-13 06:50:00+00:00,2.5860750317573555,98.66303530969992,-3.393059992790222,412.0,True,True,True,False,False,False,False,False
2022-12-13 07:00:00+00:00,2.2376999497413648,98.20348913556512,-4.182639944553375,412.0,True,True,True,False,False,False,False,False
2022-12-13 07:10:00+00:00,1.8146438002586365,86.21884319730407,-8.693915915489196,412.0,True,True,True,False,False,False,False,False
2022-12-13 07:20:00+00:00,1.9979437828063973,91.25013061295364,-9.112737059593202,412.0,True,True,True,False,False,False,False,False
2022-12-13 07:30:00+00:00,2.055525016784668,92.60069591035074,-7.330290079116824,412.0,True,True,True,False,False,False,False,False
2022-12-13 07:40:00+00:00,1.7927438080310822,81.1684119434334,-6.876281499862669,412.0,True,True,True,False,False,False,False,False
2022-12-13 07:50:00+00:00,2.053931325674056,76.02859366835708,-5.337667512893679,412.0,True,True,True,False,False,False,False,False
2022-12-13 08:00:00+00:00,2.4476812601089466,94.19273134755332,-3.396794509887696,412.0,True,True,True,False,False,False,False,False
2022-12-13 08:10:00+00:00,2.844562512636183,101.7705509904315,-2.932649546861648,412.0,True,True,True,False,False,False,False,False
2022-12-13 08:20:00+00:00,3.3617812395095816,105.80435881691363,-3.618197029829026,412.0,True,True,True,False,False,False,False,False
2022-12-13 08:30:00+00:00,3.7976438462734223,113.35569911502228,-3.3562485754489884,412.0,True,True,True,False,False,False,False,False
2022-12-13 08:40:00+00:00,3.591862499713897,119.42083943960164,-2.68884004354477,412.0,True,True,True,False,False,False,False,False
2022-12-13 08:50:00+00:00,2.856093764305116,122.51174878946154,-5.017033922672272,412.0,True,True,True,False,False,False,False,False
2022-12-13 09:00:00+00:00,3.161587488651276,120.31169657225308,-3.526968538761139,412.0,True,True,True,False,False,False,False,False
2022-12-13 09:10:00+00:00,3.672712528705597,115.4232621992776,-2.218826550245285,412.0,True,True,True,False,False,False,False,False
2022-12-13 09:20:00+00:00,2.931375026702881,112.07008187293138,-3.882756873180992,412.0,True,True,True,False,False,False,False,False
2022-12-13 09:30:00+00:00,2.648142746516636,95.12300928704394,-3.0892190791311718,412.0,True,True,True,False,False,False,False,False
2022-12-13 09:40:00+00:00,2.541843688488007,83.35690652763589,-3.0761610090732576,412.0,True,True,True,False,False,False,False,False
2022-12-13 09:50:00+00:00,2.893499994277956,83.81486448368884,-4.407243502140042,412.0,True,True,True,False,False,False,False,False
2022-12-13 10:00:00+00:00,3.34591875076294,90.32824593986344,-2.629621523618699,412.0,True,True,True,False,False,False,False,False
2022-12-13 10:10:00+00:00,3.242512369155884,77.71610831522446,-7.996108496189114,412.0,True,True,True,False,False,False,False,False
2022-12-13 10:20:00+00:00,3.238312458992004,70.6563676226412,-10.349925041198729,412.0,True,True,True,False,False,False,False,False
2022-12-13 10:30:00+00:00,3.516217106267024,69.4047249477199,-8.931856989860536,412.0,True,True,True,False,False,False,False,False
2022-12-13 10:40:00+00:00,3.2801250338554384,71.59175496417737,-8.393022108078005,412.0,True,True,True,False,False,False,False,False
2022-12-13 10:50:00+00:00,3.3051562309265137,64.82413359902966,-5.949592185020448,412.0,True,True,True,False,False,False,False,False
2022-12-13 11:00:00+00:00,3.1625438094139118,62.66032117952693,-2.497341620294672,412.0,True,True,True,False,False,False,False,False
2022-12-13 11:10:00+00:00,3.189787483215332,58.579325630188805,-2.872897523641586,412.0,True,True,True,False,False,False,False,False
2022-12-13 11:20:00+00:00,2.656593763828277,60.551550694574416,-3.269288039207459,412.0,True,True,True,False,False,False,False,False
2022-12-13 11:30:00+00:00,2.624137496948245,61.49481053197883,-3.4688170313835145,412.0,True,True,True,False,False,False,False,False
2022-12-13 11:40:00+00:00,2.273793721199036,55.13034737644102,-3.095900535583497,412.0,True,True,True,False,False,False,False,False
2022-12-13 11:50:00+00:00,2.3738626122474664,57.11256915401373,-3.837465536594392,412.0,True,True,True,False,False,False,False,False
2022-12-13 12:00:00+00:00,2.3495062530040736,59.2094117710015,-2.5085170686244966,412.0,True,True,True,False,False,False,False,False
2022-12-13 12:10:00+00:00,2.144962489604949,50.380472154550375,-2.7016440391540537,412.0,True,True,True,False,False,False,False,False
2022-12-13 12:20:00+00:00,2.385450011491776,43.76914865760989,-3.4618814885616294,412.0,True,True,True,False,False,False,False,False
2022-12-13 12:30:00+00:00,2.2167187750339514,40.16108678242966,-2.654696017503738,412.0,True,True,True,False,False,False,False,False
2022-12-13 12:40:00+00:00,2.3131687641143808,53.88520768176045,-4.1052824974060105,412.0,True,True,True,False,False,False,False,False
2022-12-13 12:50:00+00:00,2.5909124553203564,69.65041316170596,-4.846847510337833,412.0,True,True,True,False,False,False,False,False
2022-12-13 13:00:00+00:00,3.075243747234345,63.726852797957406,-3.7190385758876814,412.0,True,True,True,False,False,False,False,False
2022-12-13 13:10:00+00:00,3.12434999346733,59.22213883892459,-6.165125995874402,412.0,True,True,True,False,False,False,False,False
2022-12-13 13:20:00+00:00,3.1560749173164355,55.582963788628206,-8.841695547103882,412.0,True,True,True,False,False,False,False,False
2022-12-13 13:30:00+00:00,3.1566937446594245,59.878367978089045,-7.281741523742673,412.0,True,True,True,False,False,False,False,False
2022-12-13 13:40:00+00:00,3.783149957656861,57.365926881081975,-7.386307525634768,412.0,True,True,True,False,False,False,False,False
2022-12-13 13:50:00+00:00,3.232406342029571,53.730079994527216,-8.711034059524541,412.0,True,True,True,False,False,False,False,False
2022-12-13 14:00:00+00:00,3.312600004673005,50.3162552332368,-3.6080605149269096,412.0,True,True,True,False,False,False,False,False
2022-12-13 14:10:00+00:00,3.4771125674247747,60.25231735288372,-1.9488755330443372,412.0,True,True,True,False,False,False,False,False
2022-12-13 14:20:00+00:00,3.7729125022888175,66.6484897360964,-2.9742625296115883,412.0,True,True,True,False,False,False,False,False
2022-12-13 14:30:00+00:00,3.775368773937225,68.70339357002172,-3.2874270007014275,412.0,True,True,True,False,False,False,False,False
2022-12-13 14:40:00+00:00,4.688212525844574,69.1886272786167,-2.535192042589188,412.0,True,True,True,False,False,False,False,False
2022-12-13 14:50:00+00:00,5.094374907016754,68.56926608385402,-3.4773530244827286,412.0,True,True,True,False,False,False,False,False
2022-12-13 15:00:00+00:00,4.989731216430664,72.08794461414266,-4.375233554840088,412.0,True,True,True,False,False,False,False,False
2022-12-13 15:10:00+00:00,5.530837512016295,72.05833250218171,-2.84248805642128,412.0,True,True,True,False,False,False,False,False
2022-12-13 15:20:00+00:00,5.15088162924114,76.02908016761762,-2.031792665782728,412.0,True,True,True,False,False,False,False,False
2022-12-13 15:30:00+00:00,5.4729936718940735,69.80255029514308,-3.532837069034578,412.0,True,True,True,False,False,False,False,False
2022-12-13 15:40:00+00:00,4.736887431144714,65.00841933442155,-3.729698505997658,412.0,True,True,True,False,False,False,False,False
2022-12-13 15:50:00+00:00,4.036931228637696,57.48551571735362,-3.126843547821045,412.0,True,True,True,False,False,False,False,False
2022-12-13 16:00:00+00:00,3.4061812400817866,57.43469354622653,-2.890503044426441,412.0,True,True,True,False,False,False,False,False
2022-12-13 16:10:00+00:00,3.6928499937057495,52.93500494878828,-2.3959485292434697,412.0,True,True,True,False,False,False,False,False
2022-12-13 16:20:00+00:00,3.440137505531311,49.89629484133684,-7.469000029563901,412.0,True,True,True,False,False,False,False,False
2022-12-13 16:30:00+00:00,4.167918729782103,64.59943011523916,-7.9956120252609235,412.0,True,True,True,False,False,False,False,False
2022-12-13 16:40:00+00:00,4.098393702507019,50.69060007166098,-7.609844088554387,412.0,True,True,True,False,False,False,False,False
2022-12-13 16:50:00+00:00,4.38442496061325,52.13004962478681,-9.9675660610199,412.0,True,True,True,False,False,False,False,False
2022-12-13 17:00:00+00:00,4.5370124816894535,56.825695425790514,-3.191930532455445,412.0,True,True,True,False,False,False,False,False
2022-12-13 17:10:00+00:00,4.621387588977813,46.0207646955721,-2.2220275402069087,412.0,True,True,True,False,False,False,False,False
2022-12-13 17:20:00+00:00,4.658287441730499,32.868843550928034,-3.619264036417008,412.0,True,True,True,False,False,False,False,False
2022-12-13 17:30:00+00:00,4.768462538719177,34.532612679177305,-4.497938555479049,412.0,True,True,True,False,False,False,False,False
2022-12-13 17:40:00+00:00,4.9648874521255495,29.515424188112437,-4.657988560199738,412.0,True,True,True,False,False,False,False,False
2022-12-13 17:50:00+00:00,6.330986851140072,32.630454717205,-4.237113199735943,412.0,True,True,True,False,False,False,False,False
2022-12-13 18:00:00+00:00,6.676537537574768,31.751043372068523,-4.8111029863357535,412.0,True,True,True,False,False,False,False,False
2022-12-13 18:10:00+00:00,5.669718730449677,39.84770933414717,-3.5877875000238437,412.0,True,True,True,False,False,False,False,False
2022-12-13 18:20:00+00:00,4.826756227016451,47.62304762052747,-3.729698565602302,412.0,True,True,True,False,False,False,False,False
2022-12-13 18:30:00+00:00,4.8995624542236325,51.32750847194501,-4.521946048736573,412.0,True,True,True,False,False,False,False,False
2022-12-13 18:40:00+00:00,4.566712486743928,46.6392655054305,-6.173128512501714,412.0,True,True,True,False,False,False,False,False
2022-12-13 18:50:00+00:00,4.778137481212616,42.66682231028125,-7.563963007926937,412.0,True,True,True,False,False,False,False,False
2022-12-13 19:00:00+00:00,4.645837616920471,40.42847233911834,-7.216200518608093,412.0,True,True,True,False,False,False,False,False
2022-12-13 19:10:00+00:00,4.52983125448227,44.13193777438596,-6.450548529624939,412.0,True,True,True,False,False,False,False,False
2022-12-13 19:20:00+00:00,4.471574938297273,47.4561336469568,-2.3052535146474846,412.0,True,True,True,False,False,False,False,False
2022-12-13 19:30:00+00:00,4.548468792438507,41.44774207656366,-3.105503499507903,412.0,True,True,True,False,False,False,False,False
2022-12-13 19:40:00+00:00,5.330681240558624,39.06079082509251,-4.1901090204715725,412.0,True,True,True,False,False,False,False,False
2022-12-13 19:50:00+00:00,5.718693780899048,40.23867677653192,-3.0756275311112407,412.0,True,True,True,False,False,False,False,False
2022-12-13 20:00:00+00:00,5.925599980354309,42.77461008931061,-3.1327120602130885,412.0,True,True,True,False,False,False,False,False
2022-12-13 20:10:00+00:00,5.739918768405913,39.46930094018751,-3.881746042519807,412.0,True,True,True,False,False,False,False,False
2022-12-13 20:20:00+00:00,4.887112486362457,34.285687512832965,-3.842267060279846,412.0,True,True,True,False,False,False,False,False
2022-12-13 20:30:00+00:00,4.419206285476685,22.317122007815957,-2.2753775119781494,412.0,True,True,True,False,False,False,False,False
2022-12-13 20:40:00+00:00,4.121831357479095,16.941527066094864,-4.974354970455172,412.0,True,True,True,False,False,False,False,False
2022-12-13 20:50:00+00:00,5.473650014400481,26.14452054072996,-3.837465524673461,412.0,True,True,True,False,False,False,False,False
2022-12-13 21:00:00+00:00,5.781224966049194,35.0516613525262,-8.0723886013031,412.0,True,True,True,False,False,False,False,False
2022-12-13 21:10:00+00:00,6.073237586021423,34.959688716522805,-7.505278038978574,412.0,True,True,True,False,False,False,False,False
2022-12-13 21:20:00+00:00,6.632193756103516,38.62450145014338,-7.398578023910522,412.0,True,True,True,False,False,False,False,False
2022-12-13 21:30:00+00:00,6.176437544822694,31.93509942886834,-4.266399556398394,412.0,True,True,True,False,False,False,False,False
2022-12-13 21:40:00+00:00,5.390210390090943,30.120657451001197,-3.32957357764244,412.0,True,True,True,False,False,False,False,False
2022-12-13 21:50:00+00:00,4.904906225204469,30.445900448260545,-3.6123285174369806,412.0,True,True,True,False,False,False,False,False
2022-12-13 22:00:00+00:00,4.512337577342987,29.953504207989116,-3.6512740135192874,412.0,True,True,True,False,False,False,False,False
2022-12-13 22:10:00+00:00,4.537706291675566,20.15549977685555,-3.0382825195789342,412.0,True,True,True,False,False,False,False,False
2022-12-13 22:20:00+00:00,4.843931174278259,16.712834314140423,-5.542836835509853,412.0,True,True,True,False,False,False,False,False
2022-12-13 22:30:00+00:00,5.920706260204315,26.93100350308748,-4.178421998023988,412.0,True,True,True,False,False,False,False,False
2022-12-13 22:40:00+00:00,5.857931196689608,23.513388905890796,-5.747929120063782,412.0,True,True,True,False,False,False,False,False
2022-12-13 22:50:00+00:00,5.971406245231629,22.220531974677783,-8.22657005786896,412.0,True,True,True,False,False,False,False,False
2022-12-13 23:00:00+00:00,6.073931288719178,19.590383305608725,-8.566409468650823,412.0,True,True,True,False,False,False,False,False
2022-12-13 23:10:00+00:00,6.073912572860718,21.280865150770524,-8.580311512947087,412.0,True,True,True,False,False,False,False,False
2022-12-13 23:20:00+00:00,6.491175031661987,17.603749743909248,-5.170681977272034,412.0,True,True,True,False,False,False,False,False
2022-12-13 23:30:00+00:00,5.429700052738189,14.37038074052299,-4.08234197497368,412.0,True,True,True,False,False,False,False,False
2022-12-13 23:40:00+00:00,5.682956230640412,18.8475343095472,-3.729698503017425,412.0,True,True,True,False,False,False,False,False
2022-12-13 23:50:00+00:00,5.759512519836426,16.603537858688355,-3.470951056480407,412.0,True,True,True,False,False,False,False,False
2022-12-14 00:00:00+00:00,5.869462490081788,15.781242919076476,-3.773979038000107,412.0,True,True,True,False,False,False,False,False
2022-12-14 00:10:00+00:00,5.374912464618683,12.135427458931131,-2.815813028812407,412.0,True,True,True,False,False,False,False,False
2022-12-14 00:20:00+00:00,5.971668815612793,14.288058927476982,-4.71720700263977,412.0,True,True,True,False,False,False,False,False
2022-12-14 00:30:00+00:00,5.966100001335144,11.058861538462908,-3.323171508312225,412.0,True,True,True,False,False,False,False,False
2022-12-14 00:40:00+00:00,6.0303375124931335,11.890211479799234,-3.432539099454881,412.0,True,True,True,False,False,False,False,False
2022-12-14 00:50:00+00:00,5.671331226825714,18.46983752627966,-8.242041575908665,412.0,True,True,True,False,False,False,False,False
2022-12-14 01:00:00+00:00,5.533421114871376,11.462501530377835,-9.06219951730026,412.0,True,True,True,False,False,False,False,False
2022-12-14 01:10:00+00:00,5.915812516212464,7.269753591701146,-9.004946589469906,412.0,True,True,True,False,False,False,False,False
2022-12-14 01:20:00+00:00,5.674331188201904,8.507217022709824,-8.283654475212098,412.0,True,True,True,False,False,False,False,False
2022-12-14 01:30:00+00:00,5.699343848228454,7.062892993557625,-9.200207519531242,412.0,True,True,True,False,False,False,False,False
2022-12-14 01:40:00+00:00,5.788931107521057,3.946185783208364,-4.062069046497344,412.0,True,True,True,False,False,False,False,False
2022-12-14 01:50:00+00:00,5.888006258010865,359.3587447804646,-3.052687013149262,412.0,True,True,True,False,False,False,False,False
2022-12-14 02:00:00+00:00,5.829243779182435,2.929745644895206,-4.480866527557373,412.0,True,True,True,False,False,False,False,False
2022-12-14 02:10:00+00:00,5.906212592124939,1.9596502994452865,-4.767376983165742,412.0,True,True,True,False,False,False,False,False
2022-12-14 02:20:00+00:00,5.982112467288972,2.866132960412472,-4.537417545914649,412.0,True,True,True,False,False,False,False,False
2022-12-14 02:30:00+00:00,5.953968620300293,357.24612403475555,-4.915135526657103,412.0,True,True,True,False,False,False,False,False
2022-12-14 02:40:00+00:00,5.277412521839143,358.84160795952573,-3.873210036754608,412.0,True,True,True,False,False,False,False,False
2022-12-14 02:50:00+00:00,5.3911123991012575,356.4333682342727,-4.758286499977113,412.0,True,True,True,False,False,False,False,False
2022-12-14 03:00:00+00:00,5.873831248283387,356.22564167961315,-9.0598970413208,412.0,True,True,True,False,False,False,False,False
2022-12-14 03:10:00+00:00,5.928187477588653,355.3251829514918,-9.584906506538392,412.0,True,True,True,False,False,False,False,False
2022-12-14 03:20:00+00:00,5.45235002040863,357.32536073185605,-9.049760484695431,412.0,True,True,True,False,False,False,False,False
2022-12-14 03:30:00+00:00,4.89041246175766,358.13484238641524,-9.367193055152892,412.0,True,True,True,False,False,False,False,False
2022-12-14 03:40:00+00:00,3.9259124279022224,2.563112675976413,-8.428232979774474,412.0,True,True,True,False,False,False,False,False
2022-12-14 03:50:00+00:00,3.8695688247680655,345.2391763565153,-10.187720584869384,412.0,True,True,True,False,False,False,False,False
2022-12-14 04:00:00+00:00,3.456299978494645,354.74289122305146,-8.710988521575928,412.0,True,True,True,False,False,False,False,False
2022-12-14 04:10:00+00:00,2.7625687211751955,348.64608102582935,-8.604821538925169,412.0,True,True,True,False,False,False,False,False
2022-12-14 04:20:00+00:00,3.238237553834914,341.62550473523834,-9.083987998962405,412.0,True,True,True,False,False,False,False,False
2022-12-14 04:30:00+00:00,3.8183625459671022,345.3222724302905,-8.212165570259092,412.0,True,True,True,False,False,False,False,False
2022-12-14 04:40:00+00:00,3.6109499812126153,342.8052483379988,-9.728934454917912,412.0,True,True,True,False,False,False,False,False
2022-12-14 04:50:00+00:00,4.592081212997436,339.8840232678398,-9.844676113128656,412.0,True,True,True,False,False,False,False,False
2022-12-14 05:00:00+00:00,3.733650028705598,346.2647272824271,-4.9130015075206765,412.0,True,True,True,False,False,False,False,False
2022-12-14 05:10:00+00:00,4.667812538146972,355.17132344365285,-5.018634557723997,412.0,True,True,True,False,False,False,False,False
2022-12-14 05:20:00+00:00,5.184618747234344,341.1358984595409,-5.912780547142029,412.0,True,True,True,False,False,False,False,False
2022-12-14 05:30:00+00:00,4.163643741607666,339.108515455568,-4.128223013877868,412.0,True,True,True,False,False,False,False,False
2022-12-14 05:40:00+00:00,5.5556624889373785,342.48716194027963,-3.624065488576889,412.0,True,True,True,False,False,False,False,False
2022-12-14 05:50:00+00:00,5.776425004005431,344.61654514054305,-4.606239032745361,412.0,True,True,True,False,False,False,False,False
2022-12-14 06:00:00+00:00,5.113762533664703,338.7870370208736,-3.5627130389213555,412.0,True,True,True,False,False,False,False,False
2022-12-14 06:10:00+00:00,5.98479380607605,333.35184330992564,-3.498693031072617,412.0,True,True,True,False,False,False,False,False
2022-12-14 06:20:00+00:00,4.6948312640190135,337.49592923086664,-5.782072997093197,412.0,True,True,True,False,False,False,False,False
2022-12-14 06:30:00+00:00,3.742087495326996,341.32409118844413,-4.844713580608369,412.0,True,True,True,False,False,False,False,False
2022-12-14 06:40:00+00:00,3.543600058555603,340.45728799755034,-4.029525500535965,412.0,True,True,True,False,False,False,False,False
2022-12-14 06:50:00+00:00,3.189243781566621,340.44149558832703,-4.098880517482757,412.0,True,True,True,False,False,False,False,False
2022-12-14 07:00:00+00:00,3.169893717765808,341.6380765005965,-3.6133955240249622,412.0,True,True,True,False,False,False,False,False
2022-12-14 07:10:00+00:00,3.924712496995927,338.9191700436372,-3.2458140373229982,412.0,True,True,True,False,False,False,False,False
2022-12-14 07:20:00+00:00,4.365618789196015,341.6019710763454,-4.466462004184723,412.0,True,True,True,False,False,False,False,False
2022-12-14 07:30:00+00:00,4.15173749923706,346.2729311944197,-5.325397032499316,412.0,True,True,True,False,False,False,False,False
2022-12-14 07:40:00+00:00,5.681681215763092,350.60992892454965,-9.70809948444367,412.0,True,True,True,False,False,False,False,False
2022-12-14 07:50:00+00:00,5.875312519073487,349.7219461001648,-10.131716561317452,412.0,True,True,True,False,False,False,False,False
2022-12-14 08:00:00+00:00,5.52323687703986,342.12338599098257,-7.94381489753723,412.0,True,True,True,False,False,False,False,False
2022-12-14 08:10:00+00:00,4.53869993686676,342.9046042194552,-9.199692559242257,412.0,True,True,True,False,False,False,False,False
2022-12-14 08:20:00+00:00,4.934171049218428,356.9257281470178,-6.73576337761349,412.0,True,True,True,False,False,False,False,False
2022-12-14 08:30:00+00:00,5.643918788433075,350.1224113569483,-3.307700049877167,412.0,True,True,True,False,False,False,False,False
2022-12-14 08:40:00+00:00,5.336925077438354,355.1907614274796,-4.208781498670578,412.0,True,True,True,False,False,False,False,False
2022-12-14 08:50:00+00:00,4.762818813323974,0.3947803919960506,-4.535817003250124,412.0,True,True,True,False,False,False,False,False
2022-12-14 09:00:00+00:00,5.272124934196472,356.96525601758685,-4.553956019878388,412.0,True,True,True,False,False,False,False,False
2022-12-14 09:10:00+00:00,6.168974959850312,355.11323208057735,-4.064736491441726,412.0,True,True,True,False,False,False,False,False
2022-12-14 09:20:00+00:00,6.987037467956543,359.3342496859572,-4.708670997619629,412.0,True,True,True,False,False,False,False,False
2022-12-14 09:30:00+00:00,6.350174927711487,1.1906100669181114,-4.322417056560514,412.0,True,True,True,False,False,False,False,False
2022-12-14 09:40:00+00:00,6.06226875782013,357.79622783677723,-9.578459000587468,412.0,True,True,True,False,False,False,False,False
2022-12-14 09:50:00+00:00,5.00340006351471,353.9868275597487,-8.95001752376556,412.0,True,True,True,False,False,False,False,False
2022-12-14 10:00:00+00:00,4.4278499603271495,355.65426387436435,-8.453307580947877,412.0,True,True,True,False,False,False,False,False
2022-12-14 10:10:00+00:00,5.734950006008148,350.7429133048252,-8.865169453620917,412.0,True,True,True,False,False,False,False,False
2022-12-14 10:20:00+00:00,5.667843723297119,347.65962533174365,-8.47624800205231,412.0,True,True,True,False,False,False,False,False
2022-12-14 10:30:00+00:00,5.927193689346313,351.6644486329308,-4.187975007295609,412.0,True,True,True,False,False,False,False,False
2022-12-14 10:40:00+00:00,7.427756214141846,351.13236363783176,-3.80812305212021,412.0,True,True,True,False,False,False,False,False
2022-12-14 10:50:00+00:00,6.592575049400329,351.0579628067476,-3.698755544424056,412.0,True,True,True,False,False,False,False,False
2022-12-14 11:00:00+00:00,6.402637577056884,354.458415188295,-3.1209750354290007,412.0,True,True,True,False,False,False,False,False
2022-12-14 11:10:00+00:00,5.469281363487243,359.2524326478438,-3.707291531562805,412.0,True,True,True,False,False,False,False,False
2022-12-14 11:20:00+00:00,5.765212512016296,356.9993895705933,-4.260531032085421,412.0,True,True,True,False,False,False,False,False
2022-12-14 11:30:00+00:00,6.164812469482421,357.2608008299908,-5.566539013385775,412.0,True,True,True,False,False,False,False,False
2022-12-14 11:40:00+00:00,6.722212505340576,357.8944039148854,-4.754018557071685,412.0,True,True,True,False,False,False,False,False
2022-12-14 11:50:00+00:00,5.327924966812135,359.473807855757,-5.204826003313065,412.0,True,True,True,False,False,False,False,False
2022-12-14 12:00:00+00:00,4.50704996585846,1.4475313404743702,-6.596727514266966,412.0,True,True,True,False,False,False,False,False
2022-12-14 12:10:00+00:00,4.627893644571305,359.6778059475413,-8.444238066673277,412.0,True,True,True,False,False,False,False,False
2022-12-14 12:20:00+00:00,4.315799975395202,4.146675797105672,-7.974757933616641,412.0,True,True,True,False,False,False,False,False
2022-12-14 12:30:00+00:00,4.4624624907970425,10.542148411774065,-8.606998014450076,412.0,True,True,True,False,False,False,False,False
2022-12-14 12:40:00+00:00,5.918212485313416,2.057944025610425,-8.038778066635135,412.0,True,True,True,False,False,False,False,False
2022-12-14 12:50:00+00:00,6.046237540245055,3.1130762239125147,-7.957686114311217,412.0,True,True,True,False,False,False,False,False
2022-12-14 13:00:00+00:00,5.044706270098685,5.65216894170743,-6.95950748920441,412.0,True,True,True,False,False,False,False,False
2022-12-14 13:10:00+00:00,6.4816875696182255,4.115353847119309,-2.806210029125213,412.0,True,True,True,False,False,False,False,False
2022-12-14 13:20:00+00:00,5.75505006313324,2.80981333828106,-3.2010200560092925,412.0,True,True,True,False,False,False,False,False
2022-12-14 13:30:00+00:00,5.319206237792969,2.407545516778157,-4.692132544517518,412.0,True,True,True,False,False,False,False,False
2022-12-14 13:40:00+00:00,6.156918811798096,356.7546165275086,-2.8462225019931795,412.0,True,True,True,False,False,False,False,False
2022-12-14 13:50:00+00:00,7.079512405395509,352.0595166422616,-3.059089022874833,412.0,True,True,True,False,False,False,False,False
2022-12-14 14:00:00+00:00,7.11358118057251,348.06083148777327,-3.570715551078319,412.0,True,True,True,False,False,False,False,False
2022-12-14 14:10:00+00:00,8.744643616676328,347.0121580009288,-3.4245365023612977,412.0,True,True,True,False,False,False,False,False
2022-12-14 14:20:00+00:00,8.307412433624268,348.82043877250635,-2.2935165077447883,412.0,True,True,True,False,False,False,False,False
2022-12-14 14:30:00+00:00,7.744480233443409,348.73286862753355,-4.1135657962999845,412.0,True,True,True,False,False,False,False,False
2022-12-14 14:40:00+00:00,7.492696376073928,347.0850475871417,-2.9494928632463733,412.0,True,True,True,False,False,False,False,False
2022-12-14 14:50:00+00:00,7.914937496185301,343.5774408630239,-2.923046517372132,412.0,True,True,True,False,False,False,False,False
2022-12-14 15:00:00+00:00,8.086837458610535,346.5807100517101,-4.5848990261554725,412.0,True,True,True,False,False,False,False,False
2022-12-14 15:10:00+00:00,8.555812406539918,347.3773925957052,-7.486071920394897,412.0,True,True,True,False,False,False,False,False
2022-12-14 15:20:00+00:00,8.18915131217555,348.6529421593625,-8.31619799137115,412.0,True,True,True,False,False,False,False,False
2022-12-14 15:30:00+00:00,8.426081323623658,349.80161947289645,-7.830713009834289,412.0,True,True,True,False,False,False,False,False
2022-12-14 15:40:00+00:00,8.090118837356567,352.8305681083265,-9.09982518145912,412.0,True,True,True,False,False,False,False,False
2022-12-14 15:50:00+00:00,7.761431241035462,351.6561665590432,-7.797134017944336,412.0,True,True,True,False,False,False,False,False
2022-12-14 16:00:00+00:00,7.4829000473022464,351.1160844124787,-7.999832487106323,412.0,True,True,True,False,False,False,False,False
2022-12-14 16:10:00+00:00,6.611175084114076,347.41993107012263,-7.565563464164737,412.0,True,True,True,False,False,False,False,False
2022-12-14 16:20:00+00:00,6.509099984169007,344.9556953072258,-9.038557004928588,412.0,True,True,True,False,False,False,False,False
2022-12-14 16:30:00+00:00,6.747337555885314,345.6761610516396,-6.735971021652223,412.0,True,True,True,False,False,False,False,False
2022-12-14 16:40:00+00:00,7.386975073814393,347.3250826246255,-8.226036572456362,412.0,True,True,True,False,False,False,False,False
2022-12-14 16:50:00+00:00,7.074506211280823,351.27464201364626,-7.830179476737977,412.0,True,True,True,False,False,False,False,False
2022-12-14 17:00:00+00:00,6.9749812364578245,351.30402498973115,-8.943611550331116,412.0,True,True,True,False,False,False,False,False
2022-12-14 17:10:00+00:00,6.638924980163576,349.6658531730374,-4.247193527221679,412.0,True,True,True,False,False,False,False,False
2022-12-14 17:20:00+00:00,6.743325090408325,347.37202730479225,-4.201312512159349,412.0,True,True,True,False,False,False,False,False
2022-12-14 17:30:00+00:00,6.793537497520447,345.64871678326483,-6.010411024093626,412.0,True,True,True,False,False,False,False,False
2022-12-14 17:40:00+00:00,5.847074961662292,339.32331584657123,-2.9753295481204973,412.0,True,True,True,False,False,False,False,False
2022-12-14 17:50:00+00:00,5.924437510967255,340.3070389935113,-3.35038002729416,412.0,True,True,True,False,False,False,False,False
2022-12-14 18:00:00+00:00,5.5051687240600575,340.8117921629598,-4.254662525653839,412.0,True,True,True,False,False,False,False,False
2022-12-14 18:10:00+00:00,5.333081245422363,339.4263514466592,-3.097501027584076,412.0,True,True,True,False,False,False,False,False
2022-12-14 18:20:00+00:00,5.569968867301942,344.5567640518898,-2.6936415106058123,412.0,True,True,True,False,False,False,False,False
2022-12-14 18:30:00+00:00,5.532900023460388,349.38589132339246,-3.858271980285645,412.0,True,True,True,False,False,False,False,False
2022-12-14 18:40:00+00:00,4.685418689250946,347.3023100702931,-3.2090024828910826,412.0,True,True,True,False,False,False,False,False
2022-12-14 18:50:00+00:00,4.784137535095216,343.0227755153165,-3.5040280401706694,412.0,True,True,True,False,False,False,False,False
2022-12-14 19:00:00+00:00,4.489499974250793,343.8441057862889,-4.120220506191254,412.0,True,True,True,False,False,False,False,False
2022-12-14 19:10:00+00:00,4.332243752479553,337.4918748660115,-2.5410605281591407,412.0,True,True,True,False,False,False,False,False
2022-12-14 19:20:00+00:00,4.996087455749512,336.49074800870284,-3.4106655597686784,412.0,True,True,True,False,False,False,False,False
2022-12-14 19:30:00+00:00,5.688862538337708,334.75239942585114,-5.182419061660767,412.0,True,True,True,False,False,False,False,False
2022-12-14 19:40:00+00:00,6.332756304740906,332.1507065003934,-3.194598019123078,412.0,True,True,True,False,False,False,False,False
2022-12-14 19:50:00+00:00,6.17251868247986,328.5860416651871,-2.696842503547668,412.0,True,True,True,False,False,False,False,False
2022-12-14 20:00:00+00:00,5.8254464240301225,326.6445695315425,-3.844934552907944,412.0,True,True,True,False,False,True,False,False
2022-12-14 20:10:00+00:00,5.685393691062927,325.8377186523781,-3.265020012855529,412.0,True,True,True,False,False,True,False,False
2022-12-14 20:20:00+00:00,5.758668661117555,329.5462695548581,-5.647799516979015,412.0,True,True,True,False,False,True,False,False
2022-12-14 20:30:00+00:00,5.571524977684022,332.57092270206374,-9.145790410041814,412.0,True,True,True,False,False,True,False,False
2022-12-14 20:40:00+00:00,6.25679998397827,335.31121911588826,-7.979026055335998,412.0,True,True,True,False,False,True,False,False
2022-12-14 20:50:00+00:00,6.374171081342195,329.8149798603308,-8.192425990104677,412.0,True,True,True,False,False,True,False,False
2022-12-14 21:00:00+00:00,6.891225051879883,331.4295105043917,-10.350495890567178,412.0,True,True,True,False,False,True,False,False
2022-12-14 21:10:00+00:00,6.9151312589645375,330.5567427319422,-5.571340525150299,412.0,True,True,True,False,False,True,False,False
2022-12-14 21:20:00+00:00,6.513656282424927,337.13585783923344,-3.47788655757904,412.0,True,True,True,False,False,True,False,False
2022-12-14 21:30:00+00:00,5.773724961280824,336.563921317411,-3.2388785004615777,412.0,True,True,True,False,False,True,False,False
2022-12-14 21:40:00+00:00,5.265787577629089,335.980500704976,-4.405109536647796,412.0,True,True,True,False,False,True,False,False
2022-12-14 21:50:00+00:00,5.7168937683105465,334.1007361989105,-3.4192015528678885,412.0,True,True,True,False,False,True,False,False
2022-12-14 22:00:00+00:00,6.4306312084198,338.5022543890282,-3.645939040184021,412.0,True,True,True,False,False,True,False,False
2022-12-14 22:10:00+00:00,6.612449955940247,334.96957023965865,-4.397640526294707,412.0,True,True,True,False,False,True,False,False
2022-12-14 22:20:00+00:00,6.632381296157837,334.4880978072128,-3.7280979633331306,412.0,True,True,True,False,False,True,False,False
2022-12-14 22:30:00+00:00,6.370068788528442,334.63068597418487,-3.054821020364762,412.0,True,True,True,False,False,True,False,False
2022-12-14 22:40:00+00:00,6.545812582969664,332.2670256459024,-6.501764470338823,412.0,True,True,True,False,False,True,False,False
2022-12-14 22:50:00+00:00,6.7426124811172485,330.31011106437927,-5.535063576698303,412.0,True,True,True,False,False,True,False,False
2022-12-14 23:00:00+00:00,6.502237462997437,327.9711095531824,-10.290165519714352,412.0,True,True,True,False,False,True,False,False
2022-12-14 23:10:00+00:00,6.230549979209899,324.97809699728475,-10.822581100463864,412.0,True,True,True,False,False,True,False,False
2022-12-14 23:20:00+00:00,6.470437502861023,326.09553807056074,-9.036423015594483,412.0,True,True,True,False,False,True,False,False
2022-12-14 23:30:00+00:00,6.048356175422669,324.7291434825672,-9.290368986129762,412.0,True,True,True,False,False,True,False,False
2022-12-14 23:40:00+00:00,6.81071240901947,330.059257458633,-6.28623046875,412.0,True,True,True,False,False,True,False,False
2022-12-14 23:50:00+00:00,6.988987517356873,334.8255496197877,-3.4517450392246247,412.0,True,True,True,False,False,True,False,False
2022-12-15 00:00:00+00:00,6.886187553405762,335.0836420974871,-3.278653913074069,412.0,True,True,True,False,False,True,False,False
2022-12-15 00:10:00+00:00,7.016324806213379,334.4833837756678,-5.896241986751559,412.0,True,True,True,False,False,True,False,False
2022-12-15 00:20:00+00:00,7.136325001716616,332.53864511411,-3.6944875478744503,412.0,True,True,True,False,False,False,False,False
2022-12-15 00:30:00+00:00,7.262681245803835,328.22113225387284,-3.1375135242939,412.0,True,True,True,False,False,False,False,False
2022-12-15 00:40:00+00:00,7.678275132179261,333.9924735613862,-5.146674513816834,412.0,True,True,True,False,False,False,False,False
2022-12-15 00:50:00+00:00,7.462499952316286,339.33749787936694,-3.491224026679994,412.0,True,True,True,False,False,False,False,False
2022-12-15 01:00:00+00:00,6.33258740901947,336.3822071737546,-3.610728061199188,412.0,True,True,True,False,False,False,False,False
2022-12-15 01:10:00+00:00,5.404049968719482,329.8951881820877,-4.80096650123596,412.0,True,True,True,False,False,False,False,False
2022-12-15 01:20:00+00:00,5.3040562868118295,325.83093931547853,-5.956527596712111,412.0,True,True,True,False,False,False,False,False
2022-12-15 01:30:00+00:00,6.236587476730347,332.7180971784294,-8.95319700241089,412.0,True,True,True,False,False,False,False,False
2022-12-15 01:40:00+00:00,6.8546062231063845,341.8840551880049,-8.951596522331236,412.0,True,True,True,False,False,False,False,False
2022-12-15 01:50:00+00:00,6.647849917411804,349.30017645277,-9.49096500873566,412.0,True,True,True,False,False,False,False,False
2022-12-15 02:00:00+00:00,6.267449951171876,342.43530850647386,-5.228300046920776,412.0,True,True,True,False,False,False,False,False
2022-12-15 02:10:00+00:00,6.254174900054932,338.2861981155817,-3.627800041437149,412.0,True,True,True,False,False,False,False,False
2022-12-15 02:20:00+00:00,5.6327625751495365,327.8872061866133,-3.4650825023651115,412.0,True,True,True,False,False,False,False,False
2022-12-15 02:30:00+00:00,4.273106241226197,322.1162324151661,-4.511809533834457,412.0,True,True,True,False,False,False,False,False
2022-12-15 02:40:00+00:00,5.375118720531464,327.61487186467207,-3.741969013214111,412.0,True,True,True,False,False,False,False,False
2022-12-15 02:50:00+00:00,6.006434064162406,327.51985831565787,-3.1913970112800603,412.0,True,True,True,False,False,False,False,False
2022-12-15 03:00:00+00:00,6.103500032424927,324.8323875590073,-4.8788580000400525,412.0,True,True,True,False,False,False,False,False
2022-12-15 03:10:00+00:00,5.332575058937073,320.78250450825226,-3.208862129010653,412.0,True,True,True,False,False,False,False,False
2022-12-15 03:20:00+00:00,4.967193782329559,321.432629370834,-7.191164777392435,412.0,True,True,True,False,False,False,False,False
2022-12-15 03:30:00+00:00,4.696743762493133,324.8709040787055,-11.290650166963264,412.0,True,True,True,False,False,False,False,False
2022-12-15 03:40:00+00:00,5.640618753433228,332.68532592173653,-10.530756521224976,412.0,True,True,True,False,False,False,False,False
2022-12-15 03:50:00+00:00,5.7382125616073605,331.9833324679319,-9.60780146121979,412.0,True,True,True,False,False,False,False,False
2022-12-15 04:00:00+00:00,5.830687475204468,330.85562222105693,-5.456104505062104,412.0,True,True,True,False,False,False,False,False
2022-12-15 04:10:00+00:00,6.367162609100342,330.6013868559509,-4.13089057803154,412.0,True,True,True,False,False,False,False,False
2022-12-15 04:20:00+00:00,6.174281263351441,321.2804331990175,-3.1732580006122584,412.0,True,True,True,False,False,False,False,False
2022-12-15 04:30:00+00:00,7.455075001716613,330.0703514322714,-3.7857160508632655,412.0,True,True,True,False,False,False,False,False
