timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-12-15 04:40:00+00:00,7.695956158638,331.1396320259799,-4.206647527217865,412.0,True,True,True,False,False,False,False,False
2022-12-15 04:50:00+00:00,7.719975090026855,334.6057161481217,-2.93798451423645,412.0,True,True,True,False,False,False,False,False
2022-12-15 05:00:00+00:00,7.231574821472168,335.309446434712,-5.071984553337097,412.0,True,True,True,False,False,False,False,False
2022-12-15 05:10:00+00:00,7.7538187265396115,333.9786839479157,-4.608373022079471,412.0,True,True,True,False,False,False,False,False
2022-12-15 05:20:00+00:00,8.029499912261961,334.40831535830654,-7.934745478630068,412.0,True,True,True,False,False,False,False,False
2022-12-15 05:30:00+00:00,7.55270631313324,326.767607807395,-8.920120072364805,412.0,True,True,True,False,False,False,False,False
2022-12-15 05:40:00+00:00,7.786368703842163,318.2673679549818,-9.00067842006683,412.0,True,True,True,False,False,False,False,False
2022-12-15 05:50:00+00:00,7.592681241035462,319.8284455321328,-4.715606510639192,412.0,True,True,True,False,False,False,False,False
2022-12-15 06:00:00+00:00,7.662975001335144,321.1117869820277,-3.179660016298293,412.0,True,True,True,False,False,False,False,False
2022-12-15 06:10:00+00:00,7.90554370880127,324.6931892039242,-3.0910990506410605,412.0,True,True,True,False,False,False,False,False
2022-12-15 06:20:00+00:00,7.52201247215271,321.5082831182212,-4.755618977546694,412.0,True,True,True,False,False,False,False,False
2022-12-15 06:30:00+00:00,7.733118724822999,320.7378800925457,-3.22820852994919,412.0,True,True,True,False,False,False,False,False
2022-12-15 06:40:00+00:00,7.052062344551087,325.9827883401905,-5.181352066993717,412.0,True,True,True,False,False,False,False,False
2022-12-15 06:50:00+00:00,7.1177250623703,319.36146093298225,-4.206114041805267,412.0,True,True,True,False,False,False,False,False
2022-12-15 07:00:00+00:00,8.074743723869323,329.6345349845534,-8.020638990402219,412.0,True,True,True,False,False,False,False,False
2022-12-15 07:10:00+00:00,7.977900028228758,332.200937051009,-9.592376971244812,412.0,True,True,True,False,False,False,False,False
2022-12-15 07:20:00+00:00,7.761731362342834,331.8895440648658,-8.166817951202395,412.0,True,True,True,False,False,False,False,False
2022-12-15 07:30:00+00:00,6.887381196022034,330.47994982079626,-6.8816164970397935,412.0,True,True,True,False,False,False,False,False
2022-12-15 07:40:00+00:00,6.391799926757813,326.5050819926347,-3.3818564772605897,412.0,True,True,True,False,False,False,False,False
2022-12-15 07:50:00+00:00,6.141093730926514,322.5983378784749,-3.0233445107936845,412.0,True,True,True,False,False,False,False,False
2022-12-15 08:00:00+00:00,6.245306277275086,315.58243743275835,-4.565692996978759,412.0,True,True,True,False,False,False,False,False
2022-12-15 08:10:00+00:00,6.956268787384033,319.1241934130216,-3.617663490772247,412.0,True,True,True,False,False,False,False,False
2022-12-15 08:20:00+00:00,6.984375071525574,326.377693122285,-4.330419528484345,412.0,True,True,True,False,False,False,False,False
2022-12-15 08:30:00+00:00,7.733343768119812,332.0502260483385,-6.276094055175784,412.0,True,True,True,False,False,False,False,False
2022-12-15 08:40:00+00:00,8.097168803215027,335.60793645507624,-5.317928528785703,412.0,True,True,True,False,False,False,False,False
2022-12-15 08:50:00+00:00,7.307737684249877,326.346320256671,-7.69413746595383,412.0,True,True,True,False,False,False,False,False
2022-12-15 09:00:00+00:00,6.306037569046021,324.24080466652737,-10.409652566909797,412.0,True,True,True,False,False,False,False,False
2022-12-15 09:10:00+00:00,6.213825011253357,324.04609179600584,-9.822802042961122,412.0,True,True,True,False,False,False,False,False
2022-12-15 09:20:00+00:00,6.56038134098053,322.50185456818247,-8.34714107513428,412.0,True,True,True,False,False,False,False,False
2022-12-15 09:30:00+00:00,7.308651397102757,329.91480139780634,-5.392281093095479,412.0,True,True,True,False,False,False,False,False
2022-12-15 09:40:00+00:00,7.644974994659424,332.396173750125,-3.102302515506744,412.0,True,True,True,False,False,False,False,False
2022-12-15 09:50:00+00:00,7.508700013160706,331.8505856489114,-2.7784680008888256,412.0,True,True,True,False,False,False,False,False
2022-12-15 10:00:00+00:00,7.975480154940958,337.864885590291,-5.076673752383181,412.0,True,True,True,False,False,False,False,False
2022-12-15 10:10:00+00:00,7.495031118392944,339.6086424196974,-3.060156047344208,412.0,True,True,True,False,False,False,False,False
2022-12-15 10:20:00+00:00,7.751887559890747,340.69897741216033,-2.353802016377449,412.0,True,True,True,False,False,False,False,False
2022-12-15 10:30:00+00:00,6.783693766593933,335.4201551052758,-4.508608567714691,412.0,True,True,True,False,False,False,False,False
2022-12-15 10:40:00+00:00,5.81353120803833,320.34815886993744,-2.07584853321314,412.0,True,True,True,False,False,False,False,False
2022-12-15 10:50:00+00:00,5.380462539196014,312.9791936390514,-2.8798330307006834,412.0,True,True,True,False,False,False,False,False
2022-12-15 11:00:00+00:00,5.114324975013733,312.253439925057,-3.902552449703216,412.0,True,True,True,False,False,False,False,False
2022-12-15 11:10:00+00:00,5.042381250858307,314.3531290675744,-4.160233008861541,412.0,True,True,True,False,False,False,False,False
2022-12-15 11:20:00+00:00,6.016931247711183,324.79064744704874,-7.941680979728699,412.0,True,True,True,False,False,False,False,False
2022-12-15 11:30:00+00:00,5.880900025367738,330.7829217952008,-6.681554055213925,412.0,True,True,True,False,False,False,False,False
2022-12-15 11:40:00+00:00,6.584943795204164,329.35916425179613,-7.62691602706909,412.0,True,True,True,False,False,False,False,False
2022-12-15 11:50:00+00:00,6.452512526512147,330.9887316350615,-2.7235175371170044,412.0,True,True,True,False,False,False,False,False
2022-12-15 12:00:00+00:00,5.627043724060058,328.3282395795573,-2.329261028766632,412.0,True,True,True,False,False,False,False,False
2022-12-15 12:10:00+00:00,5.434781241416932,318.6000001210408,-3.3210375368595124,412.0,True,True,True,False,False,False,False,False
2022-12-15 12:20:00+00:00,6.037050032615662,328.2208596326635,-2.4541000187397013,412.0,True,True,True,False,False,False,False,False
2022-12-15 12:30:00+00:00,6.113943862915039,327.52551700723177,-2.8803665399551406,412.0,True,True,True,False,False,False,False,False
2022-12-15 12:40:00+00:00,6.287868714332581,325.3624883217474,-2.5661350220441816,412.0,True,True,True,False,False,False,False,False
2022-12-15 12:50:00+00:00,5.422106266021729,318.0721029893116,-2.8643615365028383,412.0,True,True,True,False,False,False,False,False
2022-12-15 13:00:00+00:00,5.54178750514984,320.02519862416847,-2.4423630341887472,412.0,True,True,True,False,False,False,False,False
2022-12-15 13:10:00+00:00,5.308293676376342,320.2103431191792,-3.8721430778503434,412.0,True,True,True,False,False,False,False,False
2022-12-15 13:20:00+00:00,5.181918811798097,314.7628141556299,-2.5437280654907224,412.0,True,True,True,False,False,False,False,False
2022-12-15 13:30:00+00:00,5.26846878528595,311.02234932251093,-3.0377490162849403,412.0,True,True,True,False,False,False,False,False
2022-12-15 13:40:00+00:00,6.009900093078613,319.9909680569974,-7.570898509025575,412.0,True,True,True,False,False,False,False,False
2022-12-15 13:50:00+00:00,6.998549962043763,327.76017680627695,-7.391109037399294,412.0,True,True,True,False,False,False,False,False
2022-12-15 14:00:00+00:00,7.39048125743866,323.2947575771473,-7.407114005088808,412.0,True,True,True,False,False,False,False,False
2022-12-15 14:10:00+00:00,7.7784938335418685,324.48809160641065,-7.037932038307192,412.0,True,True,True,False,False,False,False,False
2022-12-15 14:20:00+00:00,7.782975077629088,324.9011447427682,-7.941681051254271,412.0,True,True,True,False,False,False,False,False
2022-12-15 14:30:00+00:00,7.250362515449524,321.56737922197374,-5.6705715417861935,412.0,True,True,True,False,False,False,False,False
2022-12-15 14:40:00+00:00,6.479025053977966,317.1061316030865,-2.5965445458889,412.0,True,True,True,False,False,False,False,False
2022-12-15 14:50:00+00:00,6.255712413787842,315.5744801559406,-1.8960590168833729,412.0,True,True,True,False,False,False,False,False
2022-12-15 15:00:00+00:00,5.618812489509583,317.06001091022875,-3.546708005666732,412.0,True,True,True,False,False,False,False,False
2022-12-15 15:10:00+00:00,4.393893718719483,313.1249791197939,-2.353802025318145,412.0,True,True,True,False,False,False,False,False
2022-12-15 15:20:00+00:00,3.362887513637544,319.7884210980731,-2.18948404788971,412.0,True,True,True,False,False,False,False,False
2022-12-15 15:30:00+00:00,3.1265624761581416,323.992758514511,-2.688306550681591,412.0,True,True,True,False,False,False,False,False
2022-12-15 15:40:00+00:00,3.6835687160491952,327.3753301782121,-2.747525024414063,412.0,True,True,True,False,False,False,False,False
2022-12-15 15:50:00+00:00,3.4046250104904177,327.5407897077433,-2.294583529233933,412.0,True,True,True,False,False,False,False,False
2022-12-15 16:00:00+00:00,3.4861875772476187,322.97285009802675,-3.323171508312225,412.0,True,True,True,False,False,False,False,False
2022-12-15 16:10:00+00:00,3.791062462329864,318.0123246358064,-3.0345480203628536,412.0,True,True,True,False,False,False,False,False
2022-12-15 16:20:00+00:00,4.6976812243461605,322.6008168777509,-1.7642845332622534,412.0,True,True,True,False,False,False,False,False
2022-12-15 16:30:00+00:00,4.667849934101104,329.6675333405403,-3.066024535894395,412.0,True,True,True,False,False,False,False,False
2022-12-15 16:40:00+00:00,4.639256298542024,335.3616958385803,-3.0030715197324738,412.0,True,True,True,False,False,False,False,False
2022-12-15 16:50:00+00:00,3.894468724727632,333.05634135689616,-8.020638990402222,412.0,True,True,True,False,False,False,False,False
2022-12-15 17:00:00+00:00,6.104362511634827,335.39255527801083,-8.314697575569152,412.0,True,True,True,False,False,False,False,False
2022-12-15 17:10:00+00:00,7.331306266784668,332.6041066118293,-7.243863105773926,412.0,True,True,True,False,False,False,False,False
2022-12-15 17:20:00+00:00,7.0585123777389525,331.8579345087426,-8.032909536361696,412.0,True,True,True,False,False,False,False,False
2022-12-15 17:30:00+00:00,8.528700041770936,336.31947655639,-8.872638487815857,412.0,True,True,True,False,False,False,False,False
2022-12-15 17:40:00+00:00,8.524106192588807,335.2807263141258,-9.038556981086732,412.0,True,True,True,False,False,False,False,False
2022-12-15 17:50:00+00:00,8.144456243515014,337.8599116818768,-5.572941029071808,412.0,True,True,True,False,False,False,False,False
2022-12-15 18:00:00+00:00,8.703018689155575,343.7896082464837,-2.630688507854938,412.0,True,True,True,False,False,False,False,False
2022-12-15 18:10:00+00:00,8.37965624332428,343.74925086681355,-2.436494512856006,412.0,True,True,True,False,False,False,False,False
2022-12-15 18:20:00+00:00,8.04478135108948,348.1810419480556,-3.775046020746231,412.0,True,True,True,False,False,False,False,False
2022-12-15 18:30:00+00:00,7.686514115333556,346.7130989124116,280.1657369047404,458.3157894736842,True,True,True,False,False,False,False,False
2022-12-15 18:40:00+00:00,7.126597178609748,346.67299804753753,507.3231796264648,578.7597656249999,True,True,False,False,False,False,False,True
2022-12-15 18:50:00+00:00,6.732328629493713,344.63253650446063,623.6473785400392,1510.70213623047,True,True,False,False,False,False,False,True
2022-12-15 19:00:00+00:00,6.512530040740967,345.7219337103716,565.9269457365339,1530.2546081542982,True,True,False,False,False,False,False,True
2022-12-15 19:10:00+00:00,7.327943658828735,345.62444011752046,768.1122497558595,1644.4719543457036,True,True,False,False,False,False,False,True
2022-12-15 19:20:00+00:00,7.269286131858825,342.59741803401465,741.1709564208984,1640.9445312500006,True,True,False,False,False,False,False,True
2022-12-15 19:30:00+00:00,6.699008893966676,345.64176619650067,595.3162033081055,1504.011083984377,True,True,False,False,False,False,False,True
2022-12-15 19:40:00+00:00,6.44765408039093,347.1606239909136,543.7395248413087,1490.1054260253918,True,True,False,False,False,False,False,True
2022-12-15 19:50:00+00:00,6.495396876335144,350.77448879485155,564.2555007934571,1531.993841552736,True,True,False,False,False,False,False,True
2022-12-15 20:00:00+00:00,6.844539022445678,351.98511328848303,667.2248077392579,1603.351104736329,True,True,False,False,False,False,False,True
2022-12-15 20:10:00+00:00,6.798856544494629,347.53019051924565,612.8683990478515,1543.7764770507831,True,True,False,False,False,False,False,True
2022-12-15 20:20:00+00:00,7.172334122657776,344.91106374673814,746.6850189208984,1625.0383728027357,True,True,False,False,False,False,False,True
2022-12-15 20:30:00+00:00,7.319145059585571,345.01418784973055,760.926092529297,1651.8943054199233,True,True,False,False,False,False,False,True
2022-12-15 20:40:00+00:00,7.402509164810181,348.16112305487883,728.793490600586,1612.512689208986,True,True,False,False,False,False,False,True
2022-12-15 20:50:00+00:00,6.506237363815307,353.1302114477076,592.0952911376954,1533.577917480469,True,True,False,False,False,False,False,True
2022-12-15 21:00:00+00:00,6.244227647781372,348.46482695306656,568.7494750976564,1536.982891845703,True,True,False,False,False,False,False,True
2022-12-15 21:10:00+00:00,6.536067366600037,346.3417665767471,524.7105529785156,1483.8017517089856,True,True,False,False,False,False,False,True
2022-12-15 21:20:00+00:00,6.54074501991272,343.44353389636234,518.1688751220704,1462.0981811523454,True,True,False,False,False,False,False,True
2022-12-15 21:30:00+00:00,6.54523720741272,342.9453036182063,526.8313171386719,1443.971044921876,True,True,False,False,False,False,False,True
2022-12-15 21:40:00+00:00,6.851539938073409,344.8129387287363,657.233029014186,1538.4419266550171,True,True,False,False,False,False,False,True
2022-12-15 21:50:00+00:00,6.726462936401367,347.20252786127384,587.7363159179688,1507.4977111816413,True,True,False,False,False,False,False,True
2022-12-15 22:00:00+00:00,6.29313988685608,345.1734031839711,520.7783767700196,1472.533514404297,True,True,False,False,False,False,False,True
2022-12-15 22:10:00+00:00,5.845300912857055,344.66742774731364,442.128077697754,1418.6991271972663,True,True,False,False,False,False,False,True
2022-12-15 22:20:00+00:00,5.509765338897705,347.425706837841,330.2225982666015,1337.7883728027352,True,True,False,False,False,False,False,True
2022-12-15 22:30:00+00:00,5.078020048141479,346.31761433470393,255.31877059936528,1290.3311767578134,True,True,False,False,False,False,False,True
2022-12-15 22:40:00+00:00,5.053981637954712,342.3666055738744,251.13001708984376,1269.5339416503907,True,True,False,False,False,False,False,True
2022-12-15 22:50:00+00:00,5.089807248115539,347.5298606710182,253.709107208252,1225.8736877441422,True,True,False,False,False,False,False,True
2022-12-15 23:00:00+00:00,5.0777601480484,340.9959301565989,201.9723510742188,1191.399420166018,True,True,False,False,False,False,False,True
2022-12-15 23:10:00+00:00,5.911420536041259,340.7678943685458,345.4896759033205,1289.155371093751,True,True,False,False,False,False,False,True
2022-12-15 23:20:00+00:00,5.314821887016296,340.56021369535443,261.0126525878908,1234.6514526367205,True,True,False,False,False,False,False,True
2022-12-15 23:30:00+00:00,4.865145325660706,339.1760977887222,197.13908538818367,1183.3238830566409,True,True,False,False,False,False,False,True
2022-12-15 23:40:00+00:00,4.3909662008285535,337.20042695634874,182.9299926757813,1203.590338134767,True,True,False,False,False,False,False,True
2022-12-15 23:50:00+00:00,4.662851190567015,338.5888642615349,189.79393615722648,1192.6487243652357,True,True,False,False,False,False,False,True
2022-12-16 00:00:00+00:00,4.294051432609559,338.7090455827481,154.4104808807373,1155.5452148437528,True,True,False,False,False,False,False,True
2022-12-16 00:10:00+00:00,4.273038744926452,336.6510035456223,160.6555252075196,1178.6777526855485,True,True,False,False,False,False,False,True
2022-12-16 00:20:00+00:00,4.917343091964722,338.16434340444675,187.71047210693376,1179.7310791015648,True,True,False,False,False,False,False,True
2022-12-16 00:30:00+00:00,5.277177202701568,343.0902359858496,289.2675018310548,1255.3425109863288,True,True,False,False,False,False,False,True
2022-12-16 00:40:00+00:00,6.088525438308716,340.8088978231808,408.0918258666992,1358.9938964843757,True,True,False,False,False,False,False,True
2022-12-16 00:50:00+00:00,6.091569662094116,340.15143685121546,376.77557373046886,1326.030236816409,True,True,False,False,False,False,False,True
2022-12-16 01:00:00+00:00,5.468723440170288,340.34626072868303,308.3904113769532,1282.9741882324242,True,True,False,False,False,False,False,True
2022-12-16 01:10:00+00:00,5.829801321029663,342.0223686365223,357.7396102905275,1299.6479125976575,True,True,False,False,False,False,False,True
2022-12-16 01:20:00+00:00,5.427551889419556,341.60788301279104,302.1853958129884,1262.340264892578,True,True,False,False,False,False,False,True
2022-12-16 01:30:00+00:00,5.528383398056031,351.8498768139005,315.8033309936524,1262.4708923339854,True,True,False,False,False,False,False,True
2022-12-16 01:40:00+00:00,5.65538809299469,354.9296201962636,334.92675170898434,1271.2731994628907,True,True,False,False,False,False,False,True
2022-12-16 01:50:00+00:00,5.50939404964447,343.5705329927482,257.41930770874035,1219.6516418457054,True,True,False,False,False,False,False,True
2022-12-16 02:00:00+00:00,5.422707152366638,343.9900911600463,268.8432960510254,1238.864770507813,True,True,False,False,False,False,False,True
2022-12-16 02:10:00+00:00,5.237936043739319,341.6702043805295,227.87115402221684,1200.005737304688,True,True,False,False,False,False,False,True
2022-12-16 02:20:00+00:00,5.341570484638214,350.53532083216817,285.9137153625488,1240.1304260253924,True,True,False,False,False,False,False,True
2022-12-16 02:30:00+00:00,5.184958648681641,342.5985229482961,247.32591018676757,1221.1295776367203,True,True,False,False,False,False,False,True
2022-12-16 02:40:00+00:00,5.133280539512635,344.0766567362537,219.25938110351564,1186.704302978516,True,True,False,False,False,False,False,True
2022-12-16 02:50:00+00:00,4.144289219379427,341.15112061063263,133.3461109161378,1114.7182800292978,True,True,False,False,False,False,False,True
2022-12-16 03:00:00+00:00,4.30381531715393,345.0399715595007,121.3975757598877,1106.2998107910169,True,True,False,False,False,False,False,True
2022-12-16 03:10:00+00:00,4.362918257713318,340.37939441577635,117.4115173339844,1119.2664306640638,True,True,False,False,False,False,False,True
2022-12-16 03:20:00+00:00,4.243338656425477,342.9702375357851,99.74998779296872,1101.923181152344,True,True,False,False,False,False,False,True
2022-12-16 03:30:00+00:00,2.7468112945556653,333.11106743477046,52.47996015548706,1106.5189979954798,True,True,False,False,False,False,False,True
2022-12-16 03:40:00+00:00,3.674435222148895,343.7927347595752,76.04354362487793,1082.382998511907,True,True,False,False,False,False,False,True
2022-12-16 03:50:00+00:00,3.840198254585266,344.8324902089944,77.94293022155762,1071.7439086914087,True,True,False,False,False,False,False,True
2022-12-16 04:00:00+00:00,4.380608320236206,343.71615267445713,110.43398704528803,1097.8464869449017,True,True,False,False,False,False,False,True
2022-12-16 04:10:00+00:00,4.29642152786255,349.4719446722757,118.13389507092944,1105.3199645996106,True,True,False,False,False,False,False,True
2022-12-16 04:20:00+00:00,4.061426138877867,346.3135953739863,120.06912193298344,1097.1954040527348,True,True,False,False,False,False,False,True
2022-12-16 04:30:00+00:00,4.176161015033721,343.45741477056885,109.68222999572744,1090.7283996582044,True,True,False,False,False,False,False,True
2022-12-16 04:40:00+00:00,3.117875623703004,341.9288793854125,61.04692974090576,1064.9992980957047,True,True,False,False,False,False,False,True
2022-12-16 04:50:00+00:00,3.439768040180207,345.3248159131745,42.28096837997437,1036.8532348632818,True,True,False,False,False,False,False,True
2022-12-16 05:00:00+00:00,3.324049413204194,355.7447693840984,34.91122217178345,1028.4020599365238,True,True,False,False,False,False,False,True
2022-12-16 05:10:00+00:00,3.462210094928742,343.689015292676,42.50027523040772,1032.1989379882823,True,True,False,False,False,False,False,True
2022-12-16 05:20:00+00:00,2.8456381022930133,327.707196745736,53.519270992279054,1043.9081237792984,True,True,False,False,False,False,False,True
2022-12-16 05:30:00+00:00,3.434978973865509,326.8490087217451,95.24640655517577,1055.016884251647,True,True,False,False,False,False,False,True
2022-12-16 05:40:00+00:00,3.204966061993649,320.5653220225783,71.44442138671874,1062.247570800782,True,True,False,False,False,False,False,True
2022-12-16 05:50:00+00:00,3.131426334381104,311.89710992285177,72.52698726654053,1070.7558837890642,True,True,False,False,False,False,False,True
2022-12-16 06:00:00+00:00,3.8735034108161934,327.8241884289018,31.75999287555091,518.541510009766,True,True,True,False,False,False,False,False
2022-12-16 06:10:00+00:00,2.7436000525951387,324.117847074929,79.90306587219237,1081.2075500488295,True,True,True,False,False,False,False,False
2022-12-16 06:20:00+00:00,2.323419290781022,321.9707839159054,45.31680374145508,1279.7748657226557,True,True,False,False,False,False,False,True
2022-12-16 06:30:00+00:00,2.3065460145473464,313.0656255095888,49.251573753356936,1285.5127136230487,True,True,False,False,False,False,False,True
2022-12-16 06:40:00+00:00,3.0021014153957366,312.23602376423696,59.57493200302124,1298.8427246093768,True,True,False,False,False,False,False,True
2022-12-16 06:50:00+00:00,2.9058548331260674,306.4299581054069,60.42539157867433,1297.7505859375012,True,True,False,False,False,False,False,True
2022-12-16 07:00:00+00:00,3.993487429618836,300.39658842024335,76.8950294494629,1318.0823730468762,True,True,False,False,False,False,False,True
2022-12-16 07:10:00+00:00,2.672134393453599,313.2506203597346,22.20363891124726,1261.741259765627,True,True,False,False,False,False,False,True
2022-12-16 07:20:00+00:00,3.3139513373374934,296.6914321718255,52.70890102386473,1182.4476623535156,True,True,False,False,False,False,False,True
2022-12-16 07:30:00+00:00,2.5537426829338084,299.00943458568366,52.9959747314453,1018.325961303712,True,True,False,False,False,False,False,True
2022-12-16 07:40:00+00:00,2.910031425952912,293.13923105478955,72.97835273742676,1036.3306732177757,True,True,False,False,False,False,False,True
2022-12-16 07:50:00+00:00,4.138776111602783,291.6585111331869,116.29008216857908,1070.8457031250014,True,True,False,False,False,False,False,True
2022-12-16 08:00:00+00:00,4.384673500061035,285.7099969116956,117.8245109558106,1078.0393859863298,True,True,False,False,False,False,False,True
2022-12-16 08:10:00+00:00,4.682081937789918,282.46363848239724,141.4952583312988,1226.0147277832052,True,True,False,False,False,False,False,True
2022-12-16 08:20:00+00:00,4.539206409454346,287.82466191409713,166.97040634155277,1177.717883300783,True,True,False,False,False,False,False,True
2022-12-16 08:30:00+00:00,4.284603047370911,281.3410179333074,82.62359371185296,1276.621331787109,True,True,False,False,False,False,False,True
2022-12-16 08:40:00+00:00,3.484930562973022,284.8215649154217,54.5020742416382,1277.071771240236,True,True,False,False,False,False,False,True
2022-12-16 08:50:00+00:00,3.8918948411941536,290.93098419932085,61.19793853759767,1308.5288757324215,True,True,False,False,False,False,False,True
2022-12-16 09:00:00+00:00,4.227003622055054,287.4454589894214,81.59067039489746,1313.673059082032,True,True,False,False,False,False,False,True
2022-12-16 09:10:00+00:00,4.211244082450867,302.77077700661727,126.43784370422364,1347.7022766113294,True,True,False,False,False,False,False,True
2022-12-16 09:20:00+00:00,4.1350264906883245,291.33772666283187,95.69404373168943,1143.1235717773443,True,True,False,False,False,False,False,True
2022-12-16 09:30:00+00:00,3.782357561588286,284.3012076734001,108.43914146423349,1064.0194213867198,True,True,False,False,False,False,False,True
2022-12-16 09:40:00+00:00,3.864682281017303,271.2953018553358,112.3915000915528,1077.952978515626,True,True,False,False,False,False,False,True
2022-12-16 09:50:00+00:00,3.96926326751709,273.83969296348795,113.88975868225096,1310.1619384765634,True,True,False,False,False,False,False,True
2022-12-16 10:00:00+00:00,3.913204574584961,276.1628018431687,95.42039718627932,1392.9322631835955,True,True,False,False,False,False,False,True
2022-12-16 10:10:00+00:00,4.053629910945892,277.14922503120977,111.04811553955088,1506.3669067382818,True,True,False,False,False,False,False,True
2022-12-16 10:20:00+00:00,3.7871466755867,285.129274496495,82.50939331054687,1717.487243652346,True,True,False,False,False,False,False,True
2022-12-16 10:30:00+00:00,3.946487152576448,281.2291804098378,99.90898323059082,1702.5582519531258,True,True,False,False,False,False,False,True
2022-12-16 10:40:00+00:00,3.927571892738341,280.6802348049446,91.16970176696778,1702.776000976564,True,True,False,False,False,False,False,True
2022-12-16 10:50:00+00:00,3.864570844173431,269.4526038973859,84.50159759521486,1706.8722839355482,True,True,False,False,False,False,False,True
2022-12-16 11:00:00+00:00,4.330563819408416,271.56865468080923,124.06898994445802,1735.4238525390624,True,True,False,False,False,False,False,True
2022-12-16 11:10:00+00:00,4.430689871311187,268.5386573298543,105.24855766296383,1729.585626220704,True,True,False,False,False,False,False,True
2022-12-16 11:20:00+00:00,3.62975527048111,272.0520779017357,76.39885101318359,1690.6503295898465,True,True,False,False,False,False,False,True
2022-12-16 11:30:00+00:00,3.4758535742759697,266.64065356650656,73.69755592346189,1692.59020996094,True,True,False,False,False,False,False,True
2022-12-16 11:40:00+00:00,2.93393989801407,262.2077979084682,36.91951355934144,1098.7240234375013,True,True,False,False,False,False,False,True
2022-12-16 11:50:00+00:00,3.8362072944641112,260.4128707704664,119.86742820739748,1125.2353149414064,True,True,False,False,False,False,False,True
2022-12-16 12:00:00+00:00,4.750261926651001,256.0463592575135,209.6824363708496,1193.65305786133,True,True,False,False,False,False,False,True
2022-12-16 12:10:00+00:00,5.134839892387391,250.8724454128229,222.31167602539065,1179.9923645019558,True,True,False,False,False,False,False,True
2022-12-16 12:20:00+00:00,4.830340600013733,251.07538729333737,218.44361763000495,1156.810827636721,True,True,False,False,False,False,False,True
2022-12-16 12:30:00+00:00,4.915295349924187,254.12066732232432,246.02920612535985,1159.4220163445734,True,True,False,False,False,False,False,True
2022-12-16 12:40:00+00:00,5.486784839630126,254.35970218062337,304.8310793922061,1165.1068908691427,True,True,False,False,False,False,False,True
2022-12-16 12:50:00+00:00,5.304631090164184,249.9975184417693,278.036720677426,1196.363983154298,True,True,False,False,False,False,False,True
2022-12-16 13:00:00+00:00,4.637513363361359,247.90835761892987,193.01799621582035,1122.02630004883,True,True,False,False,False,False,False,True
2022-12-16 13:10:00+00:00,4.035085928440094,251.833225596498,124.7204460144042,1069.9964965820325,True,True,False,False,False,False,False,True
2022-12-16 13:20:00+00:00,4.315621089935304,247.44003201406295,151.6259769439698,1082.946795654298,True,True,False,False,False,False,False,True
2022-12-16 13:30:00+00:00,4.589881980419157,249.84822819538687,185.28713760375987,1133.6130004882828,True,True,False,False,False,False,False,True
2022-12-16 13:40:00+00:00,4.595988953113556,243.97404763303,155.2161102294923,1098.9917602539067,True,True,False,False,False,False,False,True
2022-12-16 13:50:00+00:00,4.189637410640716,246.2972113003272,107.9093105316161,1065.2197509765642,True,True,False,False,False,False,False,True
2022-12-16 14:00:00+00:00,3.999111831188203,241.46583358243373,106.30285377502445,1051.681573486328,True,True,False,False,False,False,False,True
2022-12-16 14:10:00+00:00,3.528849387168885,231.305471131415,49.89663963317872,1027.3650482177743,True,True,False,False,False,False,False,True
2022-12-16 14:20:00+00:00,3.4540610909461984,231.341327071032,86.651223564148,1043.7611450195318,True,True,False,False,False,False,False,True
2022-12-16 14:30:00+00:00,4.0429564833641045,230.0382195272165,123.41058540344244,1060.990081787111,True,True,False,False,False,False,False,True
2022-12-16 14:40:00+00:00,5.444480895996094,229.74664710348165,361.95024719238296,1245.5113708496108,True,True,False,False,False,False,False,True
2022-12-16 14:50:00+00:00,6.486839556694031,228.68582365438263,539.6078414916993,1401.9519775390645,True,True,False,False,False,False,False,True
2022-12-16 15:00:00+00:00,5.696559762954711,229.1731732625862,355.4325889587403,1299.4356140136729,True,True,False,False,False,False,False,True
2022-12-16 15:10:00+00:00,5.291897106170653,228.52350790982035,287.58634948730474,1233.0755432128915,True,True,False,False,False,False,False,True
2022-12-16 15:20:00+00:00,5.869153833389283,228.91398488225707,403.5221115112306,1335.5429138183604,True,True,False,False,False,False,False,True
2022-12-16 15:30:00+00:00,6.865848660469057,226.5591626656312,573.3325256347657,1478.3554565429702,True,True,False,False,False,False,False,True
2022-12-16 15:40:00+00:00,7.205802321434023,225.65712961084287,646.1966369628908,1553.2646911621102,True,True,False,False,False,False,False,True
2022-12-16 15:50:00+00:00,7.47857825756073,224.5441964557567,716.8508880615234,1625.324182128907,True,True,False,False,False,False,False,True
2022-12-16 16:00:00+00:00,7.007684731483458,224.35481091174032,712.3761322021485,1622.760247802736,True,True,False,False,False,False,False,True
2022-12-16 16:10:00+00:00,6.61490228176117,227.74593572873331,624.2769317626953,1576.6747985839868,True,True,False,False,False,False,False,True
2022-12-16 16:20:00+00:00,6.369895792007446,227.82863884638303,560.6392211914064,1496.8500305175803,True,True,False,False,False,False,False,True
2022-12-16 16:30:00+00:00,6.378675842285156,226.63279105695725,544.7516510009766,1448.1435058593754,True,True,False,False,False,False,False,True
2022-12-16 16:40:00+00:00,5.947970199584962,220.47148040753723,424.261672973633,1369.4047180175803,True,True,False,False,False,False,False,True
2022-12-16 16:50:00+00:00,7.051009631156921,225.7680200723964,655.9699157714845,1538.860949707032,True,True,False,False,False,False,False,True
2022-12-16 17:00:00+00:00,7.973603057861328,230.3134528040383,939.6518218994146,1817.071838378908,True,True,False,False,False,False,False,True
2022-12-16 17:10:00+00:00,7.711816096305846,229.85194066717284,950.48681640625,1858.886773681642,True,True,False,False,False,False,False,True
2022-12-16 17:20:00+00:00,7.91102876663208,233.04766512106855,943.4052276611328,1821.064727783205,True,True,False,False,False,False,False,True
2022-12-16 17:30:00+00:00,7.954353713989258,232.50682459224572,980.7856414794926,1809.4126953125012,True,True,False,False,False,False,False,True
2022-12-16 17:40:00+00:00,8.280051326751709,237.9735417625357,1014.038140869141,1772.692980957033,True,True,False,False,False,False,False,True
2022-12-16 17:50:00+00:00,8.289815330505371,235.99899924739037,1040.334411621095,1756.4438781738304,True,True,False,False,False,False,False,True
2022-12-16 18:00:00+00:00,7.925786089897156,233.83255979410728,966.74838256836,1768.8144287109394,True,True,False,False,False,False,False,True
2022-12-16 18:10:00+00:00,7.755530786514282,235.19719833492496,964.565701293946,1727.1137939453135,True,True,False,False,False,False,False,True
2022-12-16 18:20:00+00:00,9.063481640815734,231.84506108106456,1186.6436889648446,1988.043505859376,True,True,False,False,False,False,False,True
2022-12-16 18:30:00+00:00,9.032612085342407,233.74102100557155,1259.394201660158,2051.699139404298,True,True,False,False,False,False,False,True
2022-12-16 18:40:00+00:00,8.504843091964721,233.0904513637637,1136.0780578613292,1982.2966918945324,True,True,False,False,False,False,False,True
2022-12-16 18:50:00+00:00,8.619410991668701,234.48388730338405,1180.4968505859388,1904.524349814968,True,True,False,False,False,False,False,True
2022-12-16 19:00:00+00:00,8.577682447433471,233.3511151162799,1130.5815917968755,2027.691259765625,True,True,False,False,False,False,False,True
2022-12-16 19:10:00+00:00,6.563669753074646,228.43295278059125,570.8296951293946,1639.7360839843773,True,True,False,False,False,False,False,True
2022-12-16 19:20:00+00:00,6.56218476295471,227.55773170440077,573.9924926757814,1512.339739990235,True,True,False,False,False,False,False,True
2022-12-16 19:30:00+00:00,6.396514439582825,230.44889824303732,611.0815994262696,1601.3669372558593,True,True,False,False,False,False,False,True
2022-12-16 19:40:00+00:00,6.3698772430419925,227.261201798294,513.7592041015625,1486.9944213867198,True,True,False,False,False,False,False,True
2022-12-16 19:50:00+00:00,5.42226161956787,226.10188534428588,360.78556060791016,1336.9473571777355,True,True,False,False,False,False,False,True
2022-12-16 20:00:00+00:00,4.921909475326538,225.0036944084256,273.1911056518555,1228.462103271486,True,True,False,False,False,False,False,True
2022-12-16 20:10:00+00:00,4.761993479728698,225.5681947930743,219.9529777526855,1173.8928344726564,True,True,False,False,False,False,False,True
2022-12-16 20:20:00+00:00,6.151655573593944,230.95860426438296,566.2562408447267,1403.1522888183604,True,True,False,False,False,False,False,True
2022-12-16 20:30:00+00:00,7.251169037818909,229.0237883954004,770.9719787597656,1640.7730468750008,True,True,False,False,False,False,False,True
2022-12-16 20:40:00+00:00,7.1710347652435305,227.28426726148453,705.4690185546876,1603.1469604492197,True,True,False,False,False,False,False,True
2022-12-16 20:50:00+00:00,7.073377323150633,226.108087582323,802.7439510947779,1698.298217773439,True,True,False,False,False,False,False,True
2022-12-16 21:00:00+00:00,7.459161877632141,223.70347353810436,869.0466674804687,1821.7669372558607,True,True,False,False,False,False,False,True
2022-12-16 21:10:00+00:00,7.273017168045044,222.20708343992504,882.6400115966799,1868.0973144531251,True,True,False,False,False,False,False,True
2022-12-16 21:20:00+00:00,7.7269816398620605,223.39028935498973,968.6248229980474,1963.575122070314,True,True,False,False,False,False,False,True
2022-12-16 21:30:00+00:00,8.221468091011047,226.4818927679916,1197.272766113283,2049.4813720703123,True,True,False,False,False,False,False,True
2022-12-16 21:40:00+00:00,8.694663357734681,228.7348286846829,1443.381109619142,2060.0,True,True,False,False,False,False,False,True
2022-12-16 21:50:00+00:00,9.119132137298584,228.0908619402169,1560.727532958986,2060.0,True,True,False,False,False,False,False,True
2022-12-16 22:00:00+00:00,9.180407047271732,225.36651603563013,1486.1880981445331,2060.0,True,True,False,False,False,False,False,True
2022-12-16 22:10:00+00:00,8.571705341339111,225.82040609031392,1295.5485778808618,2060.0,True,True,False,False,False,False,False,True
2022-12-16 22:20:00+00:00,8.727147722244263,224.6199586110984,1210.0076568603529,2057.434472656251,True,True,False,False,False,False,False,True
2022-12-16 22:30:00+00:00,7.403956985473632,222.0969437806593,930.4675598144534,1946.362506103516,True,True,False,False,False,False,False,True
2022-12-16 22:40:00+00:00,7.776227951049805,220.98790142063703,892.7376892089848,1900.9009216308596,True,True,False,False,False,False,False,True
2022-12-16 22:50:00+00:00,8.781573033332824,218.6902851271588,1233.3540466308598,2059.9722534179687,True,True,False,False,False,False,False,True
2022-12-16 23:00:00+00:00,8.174356412887573,217.55928279537264,1156.9253417968764,2009.2881408691412,True,True,False,False,False,False,False,True
2022-12-16 23:10:00+00:00,6.787793374061584,210.0044936571535,678.5218399047852,1696.681439208986,True,True,False,False,False,False,False,True
2022-12-16 23:20:00+00:00,7.405868935585022,212.80975610152373,843.0838439941406,1842.0742492675804,True,True,False,False,False,False,False,True
2022-12-16 23:30:00+00:00,7.288331151008606,212.8457739409443,894.6599975585938,1878.7123291015628,True,True,False,False,False,False,False,True
2022-12-16 23:40:00+00:00,8.187313079833984,211.93166824494065,1123.9748687744154,1995.9181457519533,True,True,False,False,False,False,False,True
2022-12-16 23:50:00+00:00,8.686848497390748,211.521004013254,1374.671594238282,2060.0,True,True,False,False,False,False,False,True
2022-12-17 00:00:00+00:00,8.466363191604612,213.199322190747,1218.2214111328142,2060.0,True,True,False,False,False,False,False,True
2022-12-17 00:10:00+00:00,8.528807425498963,217.84329992949807,1317.4634704589855,2060.0,True,True,False,False,False,False,False,True
2022-12-17 00:20:00+00:00,8.132423877716064,212.13980372241625,1185.624121093751,2060.0,True,True,False,False,False,False,False,True
2022-12-17 00:30:00+00:00,8.196260142326356,215.52219410822903,1167.1921539306654,2057.932543945313,True,True,False,False,False,False,False,True
2022-12-17 00:40:00+00:00,8.6434494972229,218.9622315323839,1330.2768066406256,2060.0,True,True,False,False,False,False,False,True
2022-12-17 00:50:00+00:00,8.31045663356781,217.55558857999048,1153.4141784667986,2033.643829345704,True,True,False,False,False,False,False,True
2022-12-17 01:00:00+00:00,8.185252618789672,220.0464174445549,1155.3589080810557,2014.3409616570727,True,True,False,False,False,False,False,True
2022-12-17 01:10:00+00:00,8.105786633491515,215.41883601636823,1017.3625823974616,1946.2602422805064,True,True,False,False,False,False,False,True
2022-12-17 01:20:00+00:00,7.889329338073731,215.1095438415309,1015.875616455079,1899.4033813476567,True,True,False,False,False,False,False,True
2022-12-17 01:30:00+00:00,8.093052697181701,213.52095877310583,1050.6694915771502,1912.621496582032,True,True,False,False,False,False,False,True
2022-12-17 01:40:00+00:00,8.375165486335755,215.22003405997253,1071.5423858642594,1994.1789550781257,True,True,False,False,False,False,False,True
2022-12-17 01:50:00+00:00,7.220912265777588,215.6235776741804,714.7791778564454,1735.3909590871715,True,True,False,False,False,False,False,True
2022-12-17 02:00:00+00:00,6.697523927688598,211.2131314212877,610.3752029418946,1635.1405261811774,True,True,False,False,False,False,False,True
2022-12-17 02:10:00+00:00,6.271570205688476,208.31571133286965,561.6673294067384,1621.0700073242192,True,True,False,False,False,False,False,True
2022-12-17 02:20:00+00:00,6.262456035614014,210.09656833032585,547.9106994628908,1594.000918739721,True,True,False,False,False,False,False,True
2022-12-17 02:30:00+00:00,6.328427219390869,207.12428776625976,555.0403213500978,1564.075646972657,True,True,False,False,False,False,False,True
2022-12-17 02:40:00+00:00,7.559083788018477,213.22398540989352,917.2055267333986,1925.679614257814,True,True,False,False,False,False,False,True
2022-12-17 02:50:00+00:00,6.916856606801351,207.97006515148087,698.2412261962891,1723.9211242675788,True,True,False,False,False,False,False,True
2022-12-17 03:00:00+00:00,7.296062996512965,208.71230404492584,760.4053588867189,1754.500488281251,True,True,False,False,False,False,False,True
2022-12-17 03:10:00+00:00,6.828166794776917,208.04106304826527,666.6283050537111,1660.5169494628924,True,True,False,False,False,False,False,True
2022-12-17 03:20:00+00:00,6.761954474449159,213.00588957532045,668.4135009765625,1661.9622253417976,True,True,False,False,False,False,False,True
2022-12-17 03:30:00+00:00,6.61013171672821,214.9838495201656,708.9876586914063,1745.75535888672,True,True,False,False,False,False,False,True
2022-12-17 03:40:00+00:00,6.933397603034972,215.04776730211069,711.044697008635,1740.039617919923,True,True,False,False,False,False,False,True
2022-12-17 03:50:00+00:00,7.066453647613527,214.35521837133612,728.3037139892579,1773.574816894532,True,True,False,False,False,False,False,True
2022-12-17 04:00:00+00:00,7.646958684921264,214.6267138192451,793.3195861816406,1860.7974670410167,True,True,False,False,False,False,False,True
2022-12-17 04:10:00+00:00,7.143580794334412,213.0392685116537,635.6630737304688,1689.5857055664078,True,True,False,False,False,False,False,True
2022-12-17 04:20:00+00:00,6.5773317337036135,213.06695050173647,553.9156219482422,1588.7759277343755,True,True,False,False,False,False,False,True
2022-12-17 04:30:00+00:00,6.76353225708008,210.46956262903947,606.3678436279297,1607.637951660156,True,True,False,False,False,False,False,True
2022-12-17 04:40:00+00:00,7.159358930587769,207.55235111518388,773.0517059326173,1786.5251403808604,True,True,False,False,False,False,False,True
2022-12-17 04:50:00+00:00,7.405404877662659,208.1629079488963,785.8911987304688,1788.0684143066424,True,True,False,False,False,False,False,True
2022-12-17 05:00:00+00:00,8.082602071762086,208.73126515899364,939.7494476318363,1912.9007629394544,True,True,False,False,False,False,False,True
2022-12-17 05:10:00+00:00,7.740049648284912,207.26914600562628,913.234439086914,1904.3352905273448,True,True,False,False,False,False,False,True
2022-12-17 05:20:00+00:00,7.848157715797424,203.1633355296575,977.6527435302738,1931.4704589843773,True,True,False,False,False,False,False,True
2022-12-17 05:30:00+00:00,8.621824073791505,203.1675378606303,1230.5786010742197,2060.0,True,True,False,False,False,False,False,True
2022-12-17 05:40:00+00:00,8.130456113815308,205.857161799299,1076.4199523925793,2059.6864501953123,True,True,False,False,False,False,False,True
2022-12-17 05:50:00+00:00,7.181652498245239,206.813629414328,868.7275970458986,1948.2193115234384,True,True,False,False,False,False,False,True
2022-12-17 06:00:00+00:00,7.526265382766724,204.37011851291257,838.7664947509766,1879.6676574707049,True,True,False,False,False,False,False,True
2022-12-17 06:10:00+00:00,7.161846375465393,204.18648732498096,807.2042633056641,1852.746392822268,True,True,False,False,False,False,False,True
2022-12-17 06:20:00+00:00,7.761842083930969,204.03368555371364,916.0867034912112,1934.0409362792984,True,True,False,False,False,False,False,True
2022-12-17 06:30:00+00:00,7.868743419647217,203.5605375142053,1083.6509216308607,2014.043707275392,True,True,False,False,False,False,False,True
2022-12-17 06:40:00+00:00,7.918880772590637,201.5522935281893,1053.6455261230471,1944.4273498535167,True,True,False,False,False,False,False,True
2022-12-17 06:50:00+00:00,8.304331088066101,199.61120820713208,1089.9001953125014,1987.342926025392,True,True,False,False,False,False,False,True
2022-12-17 07:00:00+00:00,8.102538061141967,201.5879017221289,1205.5467895507825,2059.2177856445314,True,True,False,False,False,False,False,True
2022-12-17 07:10:00+00:00,8.318271565437318,202.0035874810656,1173.2845306396491,2012.7241333007807,True,True,False,False,False,False,False,True
2022-12-17 07:20:00+00:00,8.238397073745729,203.05332396291016,1268.0700012207049,2050.6066101074225,True,True,False,False,False,False,False,True
2022-12-17 07:30:00+00:00,9.371581983566289,201.90887999175,1407.5121704101566,2060.0,True,True,False,False,False,False,False,True
2022-12-17 07:40:00+00:00,9.02093653678894,201.0926442556412,1495.7634155273458,2060.0,True,True,False,False,False,False,False,True
2022-12-17 07:50:00+00:00,7.771940040588379,196.94504992259303,982.3595703125002,1899.7332458496105,True,True,False,False,False,False,False,True
2022-12-17 08:00:00+00:00,7.652267622947693,193.48531183154049,855.2889556884768,1887.906512451172,True,True,False,False,False,False,False,True
2022-12-17 08:10:00+00:00,8.04399206638336,193.718961624286,1054.620318603517,2042.818457031252,True,True,False,False,False,False,False,True
2022-12-17 08:20:00+00:00,7.853689336776734,195.56083589118307,1024.0531036376958,2010.380725097658,True,True,False,False,False,False,False,True
2022-12-17 08:30:00+00:00,7.667693066596985,196.3669768767733,939.1017395019536,1870.014544677736,True,True,False,False,False,False,False,True
2022-12-17 08:40:00+00:00,7.228392863273621,196.6907193030684,772.0438598632812,1676.8559020996104,True,True,False,False,False,False,False,True
2022-12-17 08:50:00+00:00,7.085535883903503,195.3644005901568,709.73193359375,1663.0645874023444,True,True,False,False,False,False,False,True
2022-12-17 09:00:00+00:00,7.002078866958618,198.9642421976964,782.9124725341796,1758.9751464843764,True,True,False,False,False,False,False,True
2022-12-17 09:10:00+00:00,7.258519864082336,198.9348508931545,812.0012512207032,1773.5503295898443,True,True,False,False,False,False,False,True
2022-12-17 09:20:00+00:00,7.103987002372742,198.82435603152976,798.6527770996094,1783.7244262695326,True,True,False,False,False,False,False,True
2022-12-17 09:30:00+00:00,7.109592938423157,200.49250634196977,770.9303863525391,1736.5774963378906,True,True,False,False,False,False,False,True
2022-12-17 09:40:00+00:00,6.965622186660767,201.45759410116213,826.4333465576171,1802.031188964844,True,True,False,False,False,False,False,True
2022-12-17 09:50:00+00:00,7.106492948532105,201.3957414409353,808.5386260986329,1802.676251220703,True,True,False,False,False,False,False,True
2022-12-17 10:00:00+00:00,7.202052664756775,199.8368740537393,844.3797943115235,1831.1489685058596,True,True,False,False,False,False,False,True
2022-12-17 10:10:00+00:00,6.72984127998352,200.51346919474625,721.0428436279298,1768.9532409667977,True,True,False,False,False,False,False,True
2022-12-17 10:20:00+00:00,7.080208492279053,200.39400542783187,796.6947052001954,1737.3205444335958,True,True,False,False,False,False,False,True
2022-12-17 10:30:00+00:00,6.69646589756012,197.62551925312437,680.2771545410156,1644.7985778808609,True,True,False,False,False,False,False,True
2022-12-17 10:40:00+00:00,7.106827139854431,196.8902456512928,762.5282775878907,1692.9743652343775,True,True,False,False,False,False,False,True
2022-12-17 10:50:00+00:00,7.684659075737,201.91908534636892,877.8441070556643,1723.16864977385,True,True,False,False,False,False,False,True
2022-12-17 11:00:00+00:00,6.59589421749115,200.97552142072743,629.7968795776368,1736.5618489583358,True,True,False,False,False,False,False,True
2022-12-17 11:10:00+00:00,6.210518264770508,205.46860342694757,527.1994705200196,1570.5293212890638,True,True,False,False,False,False,False,True
2022-12-17 11:20:00+00:00,6.072266653964394,205.4806711811229,522.3293563842774,1488.7620078638993,True,True,False,False,False,False,False,True
2022-12-17 11:30:00+00:00,6.344265460968016,207.7599934650329,555.7621856689454,1525.8721342540946,True,True,False,False,False,False,False,True
2022-12-17 11:40:00+00:00,6.046592724323273,209.70517402594143,571.0233596801759,1634.4668354235223,True,True,False,False,False,False,False,True
2022-12-17 11:50:00+00:00,6.024785694323087,202.60915778617303,512.5950424194336,1549.2636047363294,True,True,False,False,False,False,False,True
2022-12-17 12:00:00+00:00,6.771697952633812,206.78900313502535,605.1908554077148,1649.118096923828,True,True,False,False,False,False,False,True
2022-12-17 12:10:00+00:00,6.755210374530993,205.64925015886072,694.3656448364258,1694.2318298339844,True,True,False,False,False,False,False,True
2022-12-17 12:20:00+00:00,6.502209305763243,211.4018660725806,739.122157287598,1777.1594604492202,True,True,False,False,False,False,False,True
2022-12-17 12:30:00+00:00,7.541913509368895,207.14881251691145,969.2090393066408,1805.2891845703136,True,True,False,False,False,False,False,True
2022-12-17 12:40:00+00:00,8.0122501373291,210.82143473850476,1027.3660567434215,1868.0483703613288,True,True,False,False,False,False,False,True
2022-12-17 12:50:00+00:00,8.185456895828247,208.3403726262021,1283.989572143556,2037.724865722656,True,True,False,False,False,False,False,True
