timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-12-17 13:00:00+00:00,8.482343598415978,212.5453095519236,1323.6540313720725,2059.480854235197,True,True,False,False,False,False,False,True
2022-12-17 13:10:00+00:00,8.402582359313964,215.56682867490332,1311.9646285207666,2060.0,True,True,False,False,False,False,False,True
2022-12-17 13:20:00+00:00,8.64374644756317,212.12616855842563,1336.5799682617203,2060.0,True,True,False,False,False,False,False,True
2022-12-17 13:30:00+00:00,8.669251322746277,213.7323341666981,1263.251641845704,2056.487274169922,True,True,False,False,False,False,False,True
2022-12-17 13:40:00+00:00,8.41815643310547,211.85170172490567,1165.2895690917978,1989.3972900390625,True,True,False,False,False,False,False,True
2022-12-17 13:50:00+00:00,7.515461921691896,204.7339521141415,883.1586364746101,1757.6931823730476,True,True,False,False,False,False,False,True
2022-12-17 14:00:00+00:00,7.06955361366272,203.05582746116724,743.3765716552736,1684.515051269532,True,True,False,False,False,False,False,True
2022-12-17 14:10:00+00:00,6.215641474723816,208.3733339098851,545.9632949829102,1554.024041748048,True,True,False,False,False,False,False,True
2022-12-17 14:20:00+00:00,6.46671781539917,206.06435117386195,525.2536560058594,1518.7822814941424,True,True,False,False,False,False,False,True
2022-12-17 14:30:00+00:00,6.385414147377015,208.77609103450487,578.5979598999024,1603.6124145507824,True,True,False,False,False,False,False,True
2022-12-17 14:40:00+00:00,7.001744771003724,204.9958915246073,769.7133987426763,1741.6482238769538,True,True,False,False,False,False,False,True
2022-12-17 14:50:00+00:00,7.226276779174805,205.70188085054232,822.1261260986328,1906.0581909179696,True,True,False,False,False,False,False,True
2022-12-17 15:00:00+00:00,7.528195810317994,204.88819092266195,972.352096557618,2018.3697265625,True,True,False,False,False,False,False,True
2022-12-17 15:10:00+00:00,7.776413536071777,201.8070352456113,1110.3281158447278,2054.462268066406,True,True,False,False,False,False,False,True
2022-12-17 15:20:00+00:00,8.17053256034851,198.5265535821233,1264.4003601074223,2060.0,True,True,False,False,False,False,False,True
2022-12-17 15:30:00+00:00,8.783744859695435,198.2642554313647,1207.8665985107427,2060.0,True,True,False,False,False,False,False,True
2022-12-17 15:40:00+00:00,8.05015478134155,192.39591209307676,1127.2432769775394,1998.1489685058596,True,True,False,False,False,False,False,True
2022-12-17 15:50:00+00:00,8.578870391845705,190.35463493630755,1328.8992279052743,2054.792132568359,True,True,False,False,False,False,False,True
2022-12-17 16:00:00+00:00,7.372326564788819,190.0044265407446,906.3683898925784,1915.237695312501,True,True,False,False,False,False,False,True
2022-12-17 16:10:00+00:00,7.828767575715718,195.33710641384104,950.9563385009776,1908.907901161597,True,True,False,False,False,False,False,True
2022-12-17 16:20:00+00:00,8.040929222106932,193.11593449052577,1050.4472688373776,1991.3096557617191,True,True,False,False,False,False,False,True
2022-12-17 16:30:00+00:00,8.204706144332887,195.9243205630234,1108.4949310302738,2018.8040954589844,True,True,False,False,False,False,False,True
2022-12-17 16:40:00+00:00,8.678718185424804,196.599855019922,1360.8029144287127,2060.0,True,True,False,False,False,False,False,True
2022-12-17 16:50:00+00:00,9.146121978759766,194.1182201943825,1667.8925231933622,2060.0,True,True,False,False,False,False,False,True
2022-12-17 17:00:00+00:00,9.20316455364227,193.02851242089005,1708.8705688476573,2060.0,True,True,False,False,False,False,False,True
2022-12-17 17:10:00+00:00,9.231899189949036,193.3325262304736,1542.2784484863296,2060.0,True,True,False,False,False,False,False,True
2022-12-17 17:20:00+00:00,9.104300594329835,194.95996639090603,1482.5675415039088,2058.396325683594,True,True,False,False,False,False,False,True
2022-12-17 17:30:00+00:00,8.446408486366273,196.4155010071981,1201.6840118408204,2004.8036926269529,True,True,False,False,False,False,False,True
2022-12-17 17:40:00+00:00,7.90107934474945,192.06720389563253,990.1331726074222,1898.3908935546876,True,True,False,False,False,False,False,True
2022-12-17 17:50:00+00:00,7.643914461135864,195.88214054515757,937.2722625732428,1921.6867065429703,True,True,False,False,False,False,False,True
2022-12-17 18:00:00+00:00,7.530033540725708,198.77881231350997,849.9103942871094,1834.53758544922,True,True,False,False,False,False,False,True
2022-12-17 18:10:00+00:00,7.608534240722657,198.37879828645737,890.9796813964847,1811.102941894532,True,True,False,False,False,False,False,True
2022-12-17 18:20:00+00:00,7.406184530258178,199.06233487980185,991.3565521240236,1866.4070678710943,True,True,False,False,False,False,False,True
2022-12-17 18:30:00+00:00,7.383705306053161,195.55868975136067,896.1746948242189,1817.4719543457056,True,True,False,False,False,False,False,True
2022-12-17 18:40:00+00:00,8.022348165512085,193.74113497300272,1031.1192108154305,1849.8150390625008,True,True,False,False,False,False,False,True
2022-12-17 18:50:00+00:00,8.201658901415373,195.12813749961904,1061.0765869140644,1862.813913445725,True,True,False,False,False,False,False,True
2022-12-17 19:00:00+00:00,7.630133992149716,192.75759388812028,882.9281219482422,1852.828076171876,True,True,False,False,False,False,False,True
2022-12-17 19:10:00+00:00,7.7871426820755,191.80052911989875,919.7638275146486,1910.1816589355487,True,True,False,False,False,False,False,True
2022-12-17 19:20:00+00:00,6.987043237686159,190.0437378065545,665.0170318603516,1556.717053222658,True,True,False,False,False,False,False,True
2022-12-17 19:30:00+00:00,6.482419741781134,187.98219206714384,517.5585311889649,1427.7754760742196,True,True,False,False,False,False,False,True
2022-12-17 19:40:00+00:00,6.5211245059967045,186.31549396351235,633.3155364990237,1486.858831787109,True,True,False,False,False,False,False,True
2022-12-17 19:50:00+00:00,6.980045223236085,188.7442241769895,773.3148000616776,1555.1010253906256,True,True,False,False,False,False,False,True
2022-12-17 20:00:00+00:00,7.015833711624145,185.80218919627964,724.0029022216797,1472.4265319824235,True,True,False,False,False,False,False,True
2022-12-17 20:10:00+00:00,7.18477098941803,187.45320658454597,751.4409271240236,1577.7395385742182,True,True,False,False,False,False,False,True
2022-12-17 20:20:00+00:00,8.132163906097414,184.4923683549242,1060.269329833985,1771.0141357421885,True,True,False,False,False,False,False,True
2022-12-17 20:30:00+00:00,7.104451107978821,180.98614029904212,678.3815124511718,1479.5984375,True,True,False,False,False,False,False,True
2022-12-17 20:40:00+00:00,6.756107187271118,182.0270907233026,608.1349212646485,1435.1379333496106,True,True,False,False,False,False,False,True
2022-12-17 20:50:00+00:00,7.184733891487122,178.91385410761586,732.164892578125,1600.384875488283,True,True,False,False,False,False,False,True
2022-12-17 21:00:00+00:00,8.086927103996278,173.10871128237056,1050.9037200927737,1889.1535888671888,True,True,False,False,False,False,False,True
2022-12-17 21:10:00+00:00,8.36165211200714,172.19029395259977,1142.5333068847674,1908.512359619143,True,True,False,False,False,False,False,True
2022-12-17 21:20:00+00:00,8.10556390285492,172.78553853637834,1055.7988800048836,1854.416668701174,True,True,False,False,False,False,False,True
2022-12-17 21:30:00+00:00,7.867444014549254,178.80118580818225,991.8111358642584,1731.0921936035152,True,True,False,False,False,False,False,True
2022-12-17 21:40:00+00:00,6.146236252784728,176.02180153735603,476.209133911133,1315.9914306640644,True,True,False,False,False,False,False,True
2022-12-17 21:50:00+00:00,6.94312436580658,173.71460375832294,702.9160705566406,1563.150708007814,True,True,False,False,False,False,False,True
2022-12-17 22:00:00+00:00,7.251224732398986,173.4636631600083,853.9092437744142,1665.1091430664085,True,True,False,False,False,False,False,True
2022-12-17 22:10:00+00:00,7.406425881385803,179.02528318510394,894.6295745849609,1717.707824707032,True,True,False,False,False,False,False,True
2022-12-17 22:20:00+00:00,8.090435409545899,182.1223522517033,1037.8513336181643,1767.0675292968767,True,True,False,False,False,False,False,True
2022-12-17 22:30:00+00:00,8.200325417518616,180.99073513459436,1096.9588500976568,1811.507623291017,True,True,False,False,False,False,False,True
2022-12-17 22:40:00+00:00,9.036844491958618,181.47887322450936,1294.254217529299,1967.5208374023453,True,True,False,False,False,False,False,True
2022-12-17 22:50:00+00:00,8.369225597381591,177.83545423185376,1111.399478149415,1820.0880798339847,True,True,False,False,False,False,False,True
2022-12-17 23:00:00+00:00,8.356157565116884,178.88658525684855,1236.358361816407,1885.812591552736,True,True,False,False,False,False,False,True
2022-12-17 23:10:00+00:00,8.395083141326904,181.66655335773893,1295.5635131835948,1913.506854248048,True,True,False,False,False,False,False,True
2022-12-17 23:20:00+00:00,8.140702724456787,184.39403074874056,1194.845709228516,1917.5010559082032,True,True,False,False,False,False,False,True
2022-12-17 23:30:00+00:00,8.089377307891846,185.686046921748,1179.9644104003914,1896.7678283691416,True,True,False,False,False,False,False,True
2022-12-17 23:40:00+00:00,8.463411712646485,184.08005160816535,1317.895101928712,1989.9721679687516,True,True,False,False,False,False,False,True
2022-12-17 23:50:00+00:00,8.888659882545472,181.52038817545457,1410.3142944335957,2021.6639038085957,True,True,False,False,False,False,False,True
2022-12-18 00:00:00+00:00,8.515089750289917,176.8232647261475,1209.4357238769564,1906.9473022460936,True,True,False,False,False,False,False,True
2022-12-18 00:10:00+00:00,8.338279046510396,179.93299780788368,1229.7903603001653,1872.9793508429289,True,True,False,False,False,False,False,True
2022-12-18 00:20:00+00:00,8.589451026916503,178.01456034056616,1284.1395080566413,1920.4818243729453,True,True,False,False,False,False,False,True
2022-12-18 00:30:00+00:00,8.7464341878891,174.1277131161437,1222.218127441408,1866.7451113746297,True,True,False,False,False,False,False,True
2022-12-18 00:40:00+00:00,8.080653023719789,168.32871642014356,951.0225006103524,1754.0799175061682,True,True,False,False,False,False,False,True
2022-12-18 00:50:00+00:00,7.58941502571106,166.3142607012328,945.8856292724616,1834.540808105471,True,True,False,False,False,False,False,True
2022-12-18 01:00:00+00:00,8.454297542572021,170.77555396207708,1096.160687255861,1934.9137390136725,True,True,False,False,False,False,False,True
2022-12-18 01:10:00+00:00,8.642521238327026,167.7965492368146,1154.356927490236,1984.6102416992203,True,True,False,False,False,False,False,True
2022-12-18 01:20:00+00:00,8.017391800880432,170.13581673430588,1058.97819519043,1935.357586669923,True,True,False,False,False,False,False,True
2022-12-18 01:30:00+00:00,7.016785270289371,167.97687568062634,748.6084259033204,1618.8318298339857,True,True,False,False,False,False,False,True
2022-12-18 01:40:00+00:00,6.89116975239345,164.8179748333829,618.6113555908204,1468.5139526367198,True,True,False,False,False,False,False,True
2022-12-18 01:50:00+00:00,7.464649501599763,161.59961023231904,776.9491821289063,1605.3521484375003,True,True,False,False,False,False,False,True
2022-12-18 02:00:00+00:00,8.063148570060731,158.53413938213953,939.7255827251232,1715.4010681152365,True,True,False,False,False,False,False,True
2022-12-18 02:10:00+00:00,7.9273453712463375,159.9644760497407,943.0483032226566,1755.2549682617198,True,True,False,False,False,False,False,True
2022-12-18 02:20:00+00:00,8.0105610370636,165.44463488499446,971.2754458472843,1781.1936645507826,True,True,False,False,False,False,False,True
2022-12-18 02:30:00+00:00,7.532223987579345,165.06825730626815,844.7191223144531,1677.0305908203136,True,True,False,False,False,False,False,True
2022-12-18 02:40:00+00:00,7.843145728111267,167.3143123263975,840.4743009868422,1701.4246520996094,True,True,False,False,False,False,False,True
2022-12-18 02:50:00+00:00,8.109925985336304,168.26367603214203,896.3331695556642,1751.5329162597668,True,True,False,False,False,False,False,True
2022-12-18 03:00:00+00:00,8.137287187576295,166.11941957383397,975.1579376220708,1814.746533203126,True,True,False,False,False,False,False,True
2022-12-18 03:10:00+00:00,8.240401816368102,161.3637446896929,938.59167175293,1798.7560241699236,True,True,False,False,False,False,False,True
2022-12-18 03:20:00+00:00,7.978225111961365,157.1810900307703,884.4641571044922,1716.5986572265642,True,True,False,False,False,False,False,True
2022-12-18 03:30:00+00:00,7.901209235191345,154.96083119349964,974.1250244140626,1722.2259765625004,True,True,False,False,False,False,False,True
2022-12-18 03:40:00+00:00,8.672035646438598,150.7493245936353,1151.4352905273445,1852.1780273437523,True,True,False,False,False,False,False,True
2022-12-18 03:50:00+00:00,8.854430818557738,148.2194010572024,1226.5418762207037,1981.538043212891,True,True,False,False,False,False,False,True
2022-12-18 04:00:00+00:00,8.702051210403443,144.80046212909804,1247.271795654298,1967.8406555175775,True,True,False,False,False,False,False,True
2022-12-18 04:10:00+00:00,8.187785901521384,141.2352411514189,1115.1677117598704,1846.6638890316613,True,True,False,False,False,False,False,True
2022-12-18 04:20:00+00:00,7.459885835647583,141.63919995235915,1028.8426239013684,1872.890856933594,True,True,False,False,False,False,False,True
2022-12-18 04:30:00+00:00,7.779773449897766,137.2810154342415,941.56240234375,1698.730090332033,True,True,False,False,False,False,False,True
2022-12-18 04:40:00+00:00,7.978893327713012,137.31471600680277,1089.9295593261734,1788.971191406251,True,True,False,False,False,False,False,True
2022-12-18 04:50:00+00:00,7.528400111198425,139.9565196859262,932.830599975586,1658.0936645507825,True,True,False,False,False,False,False,True
2022-12-18 05:00:00+00:00,7.488620471954346,138.76413088424238,993.968203735352,1690.8096740722672,True,True,False,False,False,False,False,True
2022-12-18 05:10:00+00:00,7.150690221786499,136.01596083055028,821.1833679199219,1533.823388671877,True,True,False,False,False,False,False,True
2022-12-18 05:20:00+00:00,7.3577921152114865,131.3203530571707,928.3681213378912,1553.7673400878916,True,True,False,False,False,False,False,True
2022-12-18 05:30:00+00:00,6.885209465026856,131.50410851395856,844.575598144532,1576.7733093261727,True,True,False,False,False,False,False,True
2022-12-18 05:40:00+00:00,7.193922352790834,142.24608956006193,964.7278991699222,1729.6496887207045,True,True,False,False,False,False,False,True
2022-12-18 05:50:00+00:00,7.533968734741211,143.61759937474687,1084.8257659912113,1817.9786804199225,True,True,False,False,False,False,False,True
2022-12-18 06:00:00+00:00,7.827813243865966,144.0276864416369,1265.510110473634,1861.1259033203137,True,True,False,False,False,False,False,True
2022-12-18 06:10:00+00:00,7.4088017702102675,146.2946390363951,892.16787109375,1686.339129638674,True,True,False,False,False,False,False,True
2022-12-18 06:20:00+00:00,7.148017239570619,141.4108836268926,905.0201751708986,1645.9408935546885,True,True,False,False,False,False,False,True
2022-12-18 06:30:00+00:00,7.356288552284241,145.34453811685796,842.9317932128909,1642.0555419921886,True,True,False,False,False,False,False,True
2022-12-18 06:40:00+00:00,7.419233942031861,142.36898058290876,1003.247424316408,1781.3229309082049,True,True,False,False,False,False,False,True
2022-12-18 06:50:00+00:00,7.871602129936218,143.15558717862456,1221.1227722167978,1944.7019348144536,True,True,False,False,False,False,False,True
2022-12-18 07:00:00+00:00,8.068282503830758,139.21693342780625,1297.1430792557585,1983.5163188733568,True,True,False,False,False,False,False,True
2022-12-18 07:10:00+00:00,7.603086797814622,136.45949409614911,1071.5286062140217,1900.218743575248,True,True,False,False,False,False,False,True
2022-12-18 07:20:00+00:00,7.733497071266174,133.56786866718164,1190.3218719482427,1986.6175781250013,True,True,False,False,False,False,False,True
2022-12-18 07:30:00+00:00,7.3441300868988035,143.8823210614595,1033.8226226806648,1965.3057983398448,True,True,False,False,False,False,False,True
2022-12-18 07:40:00+00:00,7.360724949836731,139.87262698235634,888.0276611328133,1739.9244323730486,True,True,False,False,False,False,False,True
2022-12-18 07:50:00+00:00,6.304927086830139,138.3988772202381,675.1397735595704,1556.7204895019534,True,True,False,False,False,False,False,True
2022-12-18 08:00:00+00:00,6.565674471855163,145.03979720822718,693.8796020507814,1487.1310058593765,True,True,False,False,False,False,False,True
2022-12-18 08:10:00+00:00,6.899762392044067,142.2451399734167,756.8216186523438,1599.976574707032,True,True,False,False,False,False,False,True
2022-12-18 08:20:00+00:00,6.37271728515625,140.84052256456368,745.5747253417969,1500.6665488795245,True,True,False,False,False,False,False,True
2022-12-18 08:30:00+00:00,7.137050904725728,141.22840174718,871.5542617797861,1628.1199462890647,True,True,False,False,False,False,False,True
2022-12-18 08:40:00+00:00,7.744411897659302,140.3153858627329,1148.405716745479,1742.0950744628924,True,True,False,False,False,False,False,True
2022-12-18 08:50:00+00:00,7.879825210571289,133.7824812436628,1211.899563598634,1800.0352539062508,True,True,False,False,False,False,False,True
2022-12-18 09:00:00+00:00,7.453073287010193,141.5471589025089,930.0972961425784,1704.0716003417976,True,True,False,False,False,False,False,True
2022-12-18 09:10:00+00:00,8.03283588886261,141.0252304574331,1177.438143920899,1782.8471130371108,True,True,False,False,False,False,False,True
2022-12-18 09:20:00+00:00,7.902731442451477,140.2311955748961,1042.1361541748056,1828.0561279296896,True,True,False,False,False,False,False,True
2022-12-18 09:30:00+00:00,7.029625582695009,149.1336052676346,785.9930847167973,1626.2963317871104,True,True,False,False,False,False,False,True
2022-12-18 09:40:00+00:00,7.697801399230957,145.31278111454617,1091.621908569337,1739.5366027832035,True,True,False,False,False,False,False,True
2022-12-18 09:50:00+00:00,7.383259868621826,145.8494006446848,1011.9845733642592,1679.5686828613302,True,True,False,False,False,False,False,True
2022-12-18 10:00:00+00:00,7.517633771896362,142.41172640120146,890.4189422607429,1608.972113037111,True,True,False,False,False,False,False,True
2022-12-18 10:10:00+00:00,7.263643074035646,140.78349798502757,863.361862182617,1618.7501831054694,True,True,False,False,False,False,False,True
2022-12-18 10:20:00+00:00,7.072616481781006,140.27634993861267,770.6134704589845,1573.3982727050793,True,True,False,False,False,False,False,True
2022-12-18 10:30:00+00:00,7.620711421966552,138.20520278243703,969.9752014160152,1690.5761847245085,True,True,False,False,False,False,False,True
2022-12-18 10:40:00+00:00,8.392852833396509,139.88485911687917,1189.0312713623048,1850.9939208984392,True,True,False,False,False,False,False,True
2022-12-18 10:50:00+00:00,7.777137589454649,141.84775449811514,1141.6732208251965,1910.6250793457043,True,True,False,False,False,False,False,True
2022-12-18 11:00:00+00:00,8.215435194969178,134.15522709781442,1300.759039306642,1959.680297851563,True,True,False,False,False,False,False,True
2022-12-18 11:10:00+00:00,8.610166978836059,128.65306650876016,1397.1249967876252,2046.4150085449223,True,True,False,False,False,False,False,True
2022-12-18 11:20:00+00:00,8.35638029575348,130.805926357173,1356.9203887939466,1977.295709228517,True,True,False,False,False,False,False,True
2022-12-18 11:30:00+00:00,8.311162042617799,135.26399444169658,1375.1875366210943,1995.5227294921883,True,True,False,False,False,False,False,True
2022-12-18 11:40:00+00:00,8.41824917793274,140.08808255822788,1412.1437744140633,2003.176220703125,True,True,False,False,False,False,False,True
2022-12-18 11:50:00+00:00,8.073432183265686,143.6631601448439,1228.3393493652345,1918.0368408203133,True,True,False,False,False,False,False,True
2022-12-18 12:00:00+00:00,8.78268671035767,147.3466045703534,1419.7055419921885,1998.601800537111,True,True,False,False,False,False,False,True
2022-12-18 12:10:00+00:00,8.487338733673095,147.12847371685302,1270.8182312011727,2011.8058471679688,True,True,False,False,False,False,False,True
2022-12-18 12:20:00+00:00,8.190654325485228,140.85166718848473,1223.674673461915,1960.529174804689,True,True,False,False,False,False,False,True
2022-12-18 12:30:00+00:00,8.267540240287781,141.1767154198011,1217.7369750976568,2011.6296386718757,True,True,False,False,False,False,False,True
2022-12-18 12:40:00+00:00,7.962614011764527,140.25439248773773,1159.0429290771494,1906.532226562501,True,True,False,False,False,False,False,True
2022-12-18 12:50:00+00:00,7.7618253607498975,136.59522945922998,1025.0140316611855,1849.400005139804,True,True,False,False,False,False,False,True
2022-12-18 13:00:00+00:00,8.061050891876222,140.07977806851488,1129.0386169433596,1828.967926025392,True,True,False,False,False,False,False,True
2022-12-18 13:10:00+00:00,8.385727572441104,145.60745984897687,1427.242773437501,2004.4603698730468,True,True,False,False,False,False,False,True
2022-12-18 13:20:00+00:00,8.942676973342895,144.77132250424165,1643.7880310058608,2060.0,True,True,False,False,False,False,False,True
2022-12-18 13:30:00+00:00,8.80679941177368,147.23794762863497,1580.13910522461,2054.3438049316405,True,True,False,False,False,False,False,True
2022-12-18 13:40:00+00:00,8.245580863952636,147.63498893476947,1226.8171691894545,1901.450964355469,True,True,False,False,False,False,False,True
2022-12-18 13:50:00+00:00,8.425933957099915,138.920672615865,1398.7195373535178,2014.0802429199216,True,True,False,False,False,False,False,True
2022-12-18 14:00:00+00:00,8.776468276977537,137.81859297424285,1530.273968505861,2059.751696777344,True,True,False,False,False,False,False,True
2022-12-18 14:10:00+00:00,9.471021318435673,143.84950610309863,1880.4554992675792,2060.0,True,True,False,False,False,False,False,True
2022-12-18 14:20:00+00:00,10.03862547874451,149.78328115423597,2008.269335937503,2060.0,True,True,False,False,False,False,False,True
2022-12-18 14:30:00+00:00,9.693010377883912,143.78896244597308,1847.8091125488293,2060.0,True,True,False,False,False,False,False,True
2022-12-18 14:40:00+00:00,8.835385656356811,147.5266584671382,1623.089068603517,2060.0,True,True,False,False,False,False,False,True
2022-12-18 14:50:00+00:00,8.67114462852478,146.2604573509155,1608.3539276123051,2060.0,True,True,False,False,False,False,False,True
2022-12-18 15:00:00+00:00,9.309323501586915,148.9006236839508,1595.9284820556663,2059.3042724609377,True,True,False,False,False,False,False,True
2022-12-18 15:10:00+00:00,9.17806789875031,149.9852411946839,1770.1095703125015,2060.0,True,True,False,False,False,False,False,True
2022-12-18 15:20:00+00:00,8.806650924682618,147.6957722171901,1632.57049560547,2060.0,True,True,False,False,False,False,False,True
2022-12-18 15:30:00+00:00,8.995524334907532,147.42646527723787,1595.3447692871114,2060.0,True,True,False,False,False,False,False,True
2022-12-18 15:40:00+00:00,9.357288861274716,146.34323117017937,1840.2259948730484,2060.0,True,True,False,False,False,False,False,True
2022-12-18 15:50:00+00:00,9.971707630157471,143.9369215619485,1908.1026611328148,2060.0,True,True,False,False,False,False,False,True
2022-12-18 16:00:00+00:00,9.002466678619387,143.8237715016598,1751.1472656250012,2060.0,True,True,False,False,False,False,False,True
2022-12-18 16:10:00+00:00,9.182634258270266,145.4142004172939,1644.0868103027358,2060.0,True,True,False,False,False,False,False,True
2022-12-18 16:20:00+00:00,8.483124995231629,147.9668697949336,1677.1146728515637,2059.8621504934213,True,True,False,False,False,False,False,True
2022-12-18 16:30:00+00:00,9.028621363639834,147.89346593198115,1604.8032409667978,2057.045184326172,True,True,False,False,False,False,False,True
2022-12-18 16:40:00+00:00,8.671181726455687,146.7296225762525,1572.9070312500007,2060.0,True,True,False,False,False,False,False,True
2022-12-18 16:50:00+00:00,9.213782215118409,145.37241036548352,1730.8825744628928,2060.0,True,True,False,False,False,False,False,True
2022-12-18 17:00:00+00:00,8.923780274391177,147.97239572458557,1730.6136779785168,2060.0,True,True,False,False,False,False,False,True
2022-12-18 17:10:00+00:00,8.877671027183533,149.6522686615926,1626.7603149414083,2058.1543151855467,True,True,False,False,False,False,False,True
2022-12-18 17:20:00+00:00,8.721838825627383,152.7713933946759,1520.713037109375,2055.2011657714843,True,True,False,False,False,False,False,True
2022-12-18 17:30:00+00:00,9.016796827316286,154.78753011026106,1683.586437988283,2060.0,True,True,False,False,False,False,False,True
2022-12-18 17:40:00+00:00,9.389365005493168,156.6970879763495,1753.6019958496104,2060.0,True,True,False,False,False,False,False,True
2022-12-18 17:50:00+00:00,9.608458065986635,160.4301703547029,1669.816992187502,2060.0,True,True,False,False,False,False,False,True
2022-12-18 18:00:00+00:00,8.904530882835388,163.26400885194255,1576.7854068153797,2060.0,True,True,False,False,False,False,False,True
2022-12-18 18:10:00+00:00,9.001631283760068,157.9258628398344,1465.3578857421885,2060.0,True,True,False,False,False,False,False,True
2022-12-18 18:20:00+00:00,8.624664092063904,156.05816132847224,1453.6911193847668,2060.0,True,True,False,False,False,False,False,True
2022-12-18 18:30:00+00:00,8.95741558074951,156.64293341155462,1542.3622314453137,2060.0,True,True,False,False,False,False,False,True
2022-12-18 18:40:00+00:00,8.984219789505003,164.7235335089589,1600.632629394533,2060.0,True,True,False,False,False,False,False,True
2022-12-18 18:50:00+00:00,8.935289072990425,164.02630062778553,1478.5718811035172,2060.0,True,True,False,False,False,False,False,True
2022-12-18 19:00:00+00:00,8.589989399909978,159.6581697192646,1286.549450683595,2056.7900756835943,True,True,False,False,False,False,False,True
2022-12-18 19:10:00+00:00,8.845132877952176,157.36178948037502,1333.2544372558605,1997.606811523438,True,True,False,False,False,False,False,True
2022-12-18 19:20:00+00:00,8.330522680282591,157.63885002053996,1227.5034404553876,2024.3184082031253,True,True,False,False,False,False,False,True
2022-12-18 19:30:00+00:00,9.10600838661194,161.49650703777684,1530.9211669921892,2060.0,True,True,False,False,False,False,False,True
2022-12-18 19:40:00+00:00,9.19765133857727,159.131437173108,1498.9448852539078,2060.0,True,True,False,False,False,False,False,True
2022-12-18 19:50:00+00:00,9.719703149795537,162.97349758577593,1736.4958862304688,2060.0,True,True,False,False,False,False,False,True
2022-12-18 20:00:00+00:00,10.00341072949496,162.0583417306916,1759.9655706232254,2060.0,True,True,False,False,False,True,False,True
2022-12-18 20:10:00+00:00,9.436625170707703,167.94573567609086,1624.3658020019543,2060.0,True,True,False,False,False,True,False,True
2022-12-18 20:20:00+00:00,8.882441568374634,170.68020380725045,1361.60428466797,2041.645074462891,True,True,False,False,False,True,False,True
2022-12-18 20:30:00+00:00,8.512602448463436,176.07331196621612,1310.4207977294936,2060.0,True,True,False,False,False,True,False,True
2022-12-18 20:40:00+00:00,8.858941507339482,174.47973310618204,1540.1128540039078,2060.0,True,True,False,False,False,True,False,True
2022-12-18 20:50:00+00:00,9.632515192031862,167.2370053091613,1696.958892822267,2060.0,True,True,False,False,False,True,False,True
2022-12-18 21:00:00+00:00,9.154642105102544,169.08548439600372,1667.3792663574227,2060.0,True,True,False,False,False,True,False,True
2022-12-18 21:10:00+00:00,9.00816533565521,171.12266099395197,1449.6682373046874,2060.0,True,True,False,False,False,True,False,True
2022-12-18 21:20:00+00:00,8.798260617256165,175.35817376100954,1445.6571746826196,2060.0,True,True,False,False,False,True,False,True
2022-12-18 21:30:00+00:00,9.101107668876647,176.17864164631806,1393.44182739258,2060.0,True,True,False,False,False,True,False,True
2022-12-18 21:40:00+00:00,8.457954359054565,177.67760975700878,1327.1710815429706,2060.0,True,True,False,False,False,True,False,True
2022-12-18 21:50:00+00:00,8.772774410247802,176.61764739752698,1442.726446533204,2060.0,True,True,False,False,False,True,False,True
2022-12-18 22:00:00+00:00,8.403788971900942,179.3330533055621,1338.4441223144552,2060.0,True,True,False,False,False,True,False,True
2022-12-18 22:10:00+00:00,9.054088854789736,180.72956777795983,1509.8881988525404,2036.6369873046883,True,True,False,False,False,True,False,True
2022-12-18 22:20:00+00:00,8.659877276420595,183.9781543443393,1481.166995239258,2048.5481750488284,True,True,False,False,False,True,False,True
2022-12-18 22:30:00+00:00,8.10743865966797,179.22995003974688,1176.832568359377,2000.193951416016,True,True,False,False,False,True,False,True
2022-12-18 22:40:00+00:00,8.158021378517152,177.63026099988156,1076.0368743896488,1965.686987304689,True,True,False,False,False,True,False,True
2022-12-18 22:50:00+00:00,8.274519777297975,177.7381233115109,1314.0685699462906,2023.1073704769735,True,True,False,False,False,True,False,True
2022-12-18 23:00:00+00:00,7.632415470324061,184.79284588792743,1066.3005178351154,1945.714013671876,True,True,False,False,False,True,False,True
2022-12-18 23:10:00+00:00,7.974234127998351,187.39762132838845,1180.5229888916028,1915.878143310548,True,True,False,False,False,True,False,True
2022-12-18 23:20:00+00:00,8.734052968025201,181.32309087015847,1364.568612670899,2045.552526855469,True,True,False,False,False,True,False,True
2022-12-18 23:30:00+00:00,9.013195753097536,188.03588760162063,1431.7442016601565,2053.7161254882817,True,True,False,False,False,True,False,True
2022-12-18 23:40:00+00:00,8.509390974044802,186.5529017510791,1383.0288574218753,2060.0,True,True,False,False,False,True,False,True
2022-12-18 23:50:00+00:00,9.559174537658686,186.54643198193335,1585.8388183593777,2060.0,True,True,False,False,False,True,False,True
2022-12-19 00:00:00+00:00,9.519407616721264,185.1217041834805,1611.7521158854163,2060.0,True,True,False,False,False,True,False,True
2022-12-19 00:10:00+00:00,9.50467517375946,188.76008809717248,1646.9171966552744,2060.0,True,True,False,False,False,True,False,True
2022-12-19 00:20:00+00:00,10.230803012847897,183.62055176670427,1855.8446594238303,2060.0,True,True,False,False,False,False,False,True
2022-12-19 00:30:00+00:00,10.139438366889951,182.3105946695256,1839.1802917480493,2060.0,True,True,False,False,False,False,False,True
2022-12-19 00:40:00+00:00,10.01339898109437,184.1652607900063,1918.51135864258,2060.0,True,True,False,False,False,False,False,True
2022-12-19 00:50:00+00:00,9.882384848594668,186.80274456928512,1809.915972900392,2059.906823730469,True,True,False,False,False,False,False,True
2022-12-19 01:00:00+00:00,9.67645256519317,187.66246746004435,1784.5320373535174,2060.0,True,True,False,False,False,False,False,True
2022-12-19 01:10:00+00:00,10.51477212905884,191.8356558090539,1892.001696777345,2060.0,True,True,False,False,False,False,False,True
2022-12-19 01:20:00+00:00,10.628467464447024,190.93045186206504,1960.54157714844,2060.0,True,True,False,False,False,False,False,True
2022-12-19 01:30:00+00:00,10.55577678680421,195.95046942974645,1946.041705322267,2060.0,True,True,False,False,False,False,False,True
2022-12-19 01:40:00+00:00,10.313239049911504,189.85023947441024,1951.1710876464865,2060.0,True,True,False,False,False,False,False,True
2022-12-19 01:50:00+00:00,10.057166475998727,194.0500805875266,1831.0303826583076,2060.0,True,True,False,False,False,False,False,True
2022-12-19 02:00:00+00:00,10.678771996498105,197.22877091063472,1983.5789855957055,2060.0,True,True,False,False,False,False,False,True
2022-12-19 02:10:00+00:00,10.699153566360469,199.14430988628283,1958.2447143554705,2060.0,True,True,False,False,False,False,False,True
2022-12-19 02:20:00+00:00,10.674910879135128,198.0302885191874,1985.88386230469,2060.0,True,True,False,False,False,False,False,True
2022-12-19 02:30:00+00:00,11.030160093307495,204.40943431565924,1979.807427978517,2059.9592529296874,True,True,False,False,False,False,False,True
2022-12-19 02:40:00+00:00,9.808487701416023,206.39789570947525,1715.32260131836,2060.0,True,True,False,False,False,False,False,True
2022-12-19 02:50:00+00:00,10.819067287445078,198.3715834422038,1935.928594970706,2060.0,True,True,False,False,False,False,False,True
2022-12-19 03:00:00+00:00,10.538866233825685,199.6777865178429,1938.3145202636736,2059.9998168945312,True,True,False,False,False,False,False,True
2022-12-19 03:10:00+00:00,10.61298639774322,197.03195929229736,1914.5728271484409,2060.0,True,True,False,False,False,False,False,True
2022-12-19 03:20:00+00:00,10.154529714584354,200.901343274525,1941.7926574707049,2059.80009765625,True,True,False,False,False,False,False,True
2022-12-19 03:30:00+00:00,11.237131786346437,198.84719464195533,2012.7520751953157,2059.9914794921874,True,True,False,False,False,False,False,True
2022-12-19 03:40:00+00:00,10.285061192512511,202.0550343912578,1807.285644531251,2060.0,True,True,False,False,False,False,False,True
2022-12-19 03:50:00+00:00,9.983624792098995,199.18661021426945,1690.7474975585951,2060.0,True,True,False,False,False,False,False,True
2022-12-19 04:00:00+00:00,9.433469462394717,201.0451652449938,1610.627310180665,2060.0,True,True,False,False,False,False,False,True
2022-12-19 04:10:00+00:00,10.367682909965524,195.56933921221645,1868.3224182128924,2060.0,True,True,False,False,False,False,False,True
2022-12-19 04:20:00+00:00,10.241495084762573,196.92397380565387,1777.655859375002,2060.0,True,True,False,False,False,False,False,True
2022-12-19 04:30:00+00:00,11.133590173721313,197.49584427425285,1950.352648925784,2059.736010742188,True,True,False,False,False,False,False,True
2022-12-19 04:40:00+00:00,9.855499618931816,203.66798117088405,1661.3989196777352,2060.0,True,True,False,False,False,False,False,True
2022-12-19 04:50:00+00:00,10.40865049362182,201.58878535327617,1894.463635896383,2060.0,True,True,False,False,False,False,False,True
2022-12-19 05:00:00+00:00,11.210401773452766,197.46522435115943,1928.969689941408,2060.0,True,True,False,False,False,False,False,True
2022-12-19 05:10:00+00:00,10.303697943687444,196.7899291734216,1825.6962768554704,2060.0,True,True,False,False,False,False,False,True
2022-12-19 05:20:00+00:00,11.460178776791215,201.0632572389114,1968.7432668585536,2059.639841180099,True,True,False,False,False,False,False,True
2022-12-19 05:30:00+00:00,10.419528102874764,193.9198261817324,1919.395977783204,2059.783203125,True,True,False,False,False,False,False,True
2022-12-19 05:40:00+00:00,11.211311388015748,198.1695055159228,1994.058129882815,2059.4652587890623,True,True,False,False,False,False,False,True
2022-12-19 05:50:00+00:00,10.429588866233832,193.16351342250573,1756.4191040039077,2060.0,True,True,False,False,False,False,False,True
2022-12-19 06:00:00+00:00,10.460959458351129,196.5385137434397,1824.873028564456,2060.0,True,True,False,False,False,False,False,True
2022-12-19 06:10:00+00:00,10.615065336227422,197.8593513781589,1895.847424316407,2059.940502929688,True,True,False,False,False,False,False,True
2022-12-19 06:20:00+00:00,10.6431875705719,196.783678216482,1872.6451171875008,2060.0,True,True,False,False,False,False,False,True
2022-12-19 06:30:00+00:00,11.090673828125002,198.65484262904604,1992.9793029785185,2059.743884277345,True,True,False,False,False,False,False,True
2022-12-19 06:40:00+00:00,10.904399013519296,193.8194956297473,1955.935528564455,2060.0,True,True,False,False,False,False,False,True
2022-12-19 06:50:00+00:00,10.400037264823911,199.4054501737483,1779.4442871093763,2060.0,True,True,False,False,False,False,False,True
2022-12-19 07:00:00+00:00,10.144877243041996,200.2282530665832,1727.507434082033,2060.0,True,True,False,False,False,False,False,True
2022-12-19 07:10:00+00:00,10.43588156700134,200.0623358875031,1853.1273864746115,2060.0,True,True,False,False,False,False,False,True
2022-12-19 07:20:00+00:00,10.874940299987797,192.84870986124747,1943.764056396487,2060.0,True,True,False,False,False,False,False,True
2022-12-19 07:30:00+00:00,10.793302512168882,195.42564457974956,1895.621716308597,2060.0,True,True,False,False,False,False,False,True
2022-12-19 07:40:00+00:00,10.717493247985834,196.3763974010783,1870.163098144533,2059.62919921875,True,True,False,False,False,False,False,True
2022-12-19 07:50:00+00:00,11.029974412918095,200.92807059701207,1916.0421691894544,2060.0,True,True,False,False,False,False,False,True
2022-12-19 08:00:00+00:00,11.314389085769658,201.08612722725877,2014.031481933595,2060.0,True,True,False,False,False,False,False,True
2022-12-19 08:10:00+00:00,10.655865812301638,203.9134482362215,1895.8458190917984,2060.0,True,True,False,False,False,False,False,True
2022-12-19 08:20:00+00:00,10.24301719665528,198.00288392723985,1847.040844726564,2060.0,True,True,False,False,False,False,False,True
2022-12-19 08:30:00+00:00,11.157628631591798,194.12533766105827,1969.491021728517,2060.0,True,True,False,False,False,False,False,True
2022-12-19 08:40:00+00:00,11.522882938385004,198.74306014749047,1981.876470947267,2059.343823242188,True,True,False,False,False,False,False,True
2022-12-19 08:50:00+00:00,11.804531764984125,191.9279749715196,2029.7515258789088,2059.981774902344,True,True,False,False,False,False,False,True
2022-12-19 09:00:00+00:00,12.319195652008052,196.6561808423492,2020.60139770508,2059.702478027344,True,True,False,False,False,False,False,True
2022-12-19 09:10:00+00:00,12.564963293075571,192.7929030138175,2012.7451477050788,2057.044738769532,True,True,False,False,False,False,False,True
2022-12-19 09:20:00+00:00,12.340356969833376,197.2339281573926,2042.916448974612,2058.872119140626,True,True,False,False,False,False,False,True
2022-12-19 09:30:00+00:00,12.7483048915863,199.4682835221891,2012.6891113281272,2058.066430664064,True,True,False,False,False,False,False,True
2022-12-19 09:40:00+00:00,10.996784591674809,200.59681906902867,1987.5900878906268,2059.022766113282,True,True,False,False,False,False,False,True
2022-12-19 09:50:00+00:00,12.240082311630246,195.4240716843479,2006.7455566406263,2059.049279785157,True,True,False,False,False,False,False,True
2022-12-19 10:00:00+00:00,12.329108047485356,203.42782912496315,2036.4254943847689,2058.271984863282,True,True,False,False,False,False,False,True
2022-12-19 10:10:00+00:00,11.756182469819723,200.35469201301677,2023.4365844726588,2058.9189067639813,True,True,False,False,False,False,False,True
2022-12-19 10:20:00+00:00,13.177581262588498,193.7283857421941,2064.2536621093773,2058.5491943359384,True,True,False,False,False,False,False,True
2022-12-19 10:30:00+00:00,13.32001161575317,194.0984522709437,2045.268267822267,2058.908508300781,True,True,False,False,False,False,False,True
2022-12-19 10:40:00+00:00,13.52586951255798,196.1916410852749,2044.942810058596,2059.0440673828125,True,True,False,False,False,False,False,True
2022-12-19 10:50:00+00:00,13.813105678558353,199.39067052821423,2027.645684814456,2059.050305175781,True,True,False,False,False,False,False,True
2022-12-19 11:00:00+00:00,13.478368043899543,196.4932743880192,2037.765740966798,2058.2903930664074,True,True,False,False,False,False,False,True
2022-12-19 11:10:00+00:00,15.73337779045104,187.702718119931,2069.027587890626,2059.4217529296884,True,True,False,False,False,False,False,True
2022-12-19 11:20:00+00:00,14.66349091529846,196.0563016930946,2048.368615722657,2058.083557128907,True,True,False,False,False,False,False,True
2022-12-19 11:30:00+00:00,14.097353267669678,197.4119130156756,2035.441662597658,2058.882861328126,True,True,False,False,False,False,False,True
2022-12-19 11:40:00+00:00,14.609176969528198,189.0921616308221,2049.800103759767,2059.448706054688,True,True,False,False,False,False,False,True
2022-12-19 11:50:00+00:00,11.93435792922973,194.62042729008505,2011.6636596679705,2058.1779113769544,True,True,False,False,False,False,False,True
2022-12-19 12:00:00+00:00,13.596369934082023,193.6179820479408,2068.400177001956,2057.895324707032,True,True,False,False,False,False,False,True
2022-12-19 12:10:00+00:00,12.491697025299072,193.0318397812491,2012.6197509765648,2059.5572021484377,True,True,False,False,False,False,False,True
2022-12-19 12:20:00+00:00,12.969997024536138,195.1394526213673,2057.201281738283,2059.402099609376,True,True,False,False,False,False,False,True
2022-12-19 12:30:00+00:00,12.981932735443117,199.09452642635904,2013.0118896484396,2043.4083740234385,True,True,False,False,False,False,False,True
2022-12-19 12:40:00+00:00,13.073315811157231,192.6780109680769,2037.323455810548,2059.2352905273447,True,True,False,False,False,False,False,True
2022-12-19 12:50:00+00:00,14.073389005661008,193.38322073402875,2056.973999023439,2058.948645019532,True,True,False,False,False,False,False,True
2022-12-19 13:00:00+00:00,13.579014015197757,195.55976869914755,2028.213891601564,2058.94359741211,True,True,False,False,False,False,False,True
2022-12-19 13:10:00+00:00,13.68079204559326,194.9021526442289,2036.7989440917995,2057.357714843752,True,True,False,False,False,False,False,True
2022-12-19 13:20:00+00:00,14.521561956405638,199.7452876499775,2059.983660888673,2058.8837376644747,True,True,False,False,False,False,False,True
2022-12-19 13:30:00+00:00,13.106060075759885,200.28711186331785,2029.2734863281264,2058.695239257813,True,True,False,False,False,False,False,True
2022-12-19 13:40:00+00:00,11.735757803916938,202.3120603166584,1991.8594299316424,2059.261706542969,True,True,False,False,False,False,False,True
2022-12-19 13:50:00+00:00,13.796288013458252,199.54457102474063,2059.1870849609395,2058.497290039064,True,True,False,False,False,False,False,True
2022-12-19 14:00:00+00:00,13.07466707731548,205.22866493325955,2018.221325683596,2058.343719482423,True,True,False,False,False,False,False,True
2022-12-19 14:10:00+00:00,11.676134872436515,201.3220224661106,2036.296380615236,2059.073315429688,True,True,False,False,False,False,False,True
2022-12-19 14:20:00+00:00,12.190260505676273,202.09962086611915,2008.6605867084727,2058.950854492188,True,True,False,False,False,False,False,True
2022-12-19 14:30:00+00:00,12.23172924518585,194.9899160521171,2044.521337890628,2058.7877441406267,True,True,False,False,False,False,False,True
2022-12-19 14:40:00+00:00,11.278563356399546,198.4098219735376,2007.84730834961,2058.74071044922,True,True,False,False,False,False,False,True
2022-12-19 14:50:00+00:00,11.809283733367922,200.64442634167892,2024.5586242675815,2059.129870605469,True,True,False,False,False,False,False,True
2022-12-19 15:00:00+00:00,11.221557903289796,201.09317855859723,1983.476043701174,2059.9098266601563,True,True,False,False,False,False,False,True
2022-12-19 15:10:00+00:00,12.29719920158386,198.21467796526747,2046.0328186035172,2058.8738647460946,True,True,False,False,False,False,False,True
2022-12-19 15:20:00+00:00,11.96299986839296,201.29222267414627,2024.46900634766,2058.019482421877,True,True,False,False,False,False,False,True
2022-12-19 15:30:00+00:00,10.827513146400452,201.62859050123416,1926.952954101565,2059.494848632813,True,True,False,False,False,False,False,True
2022-12-19 15:40:00+00:00,10.98434758186342,206.28052789326293,1995.8422424316427,2059.632971191407,True,True,False,False,False,False,False,True
2022-12-19 15:50:00+00:00,11.035116147994994,205.2052651737406,1883.7031127929704,2059.7992675781256,True,True,False,False,False,False,False,True
2022-12-19 16:00:00+00:00,12.037305545806888,201.01881974496845,1998.4806030273453,2059.877221679688,True,True,False,False,False,False,False,True
2022-12-19 16:10:00+00:00,12.324207592010495,202.0279172425304,2043.8565429687528,2058.04393310547,True,True,False,False,False,False,False,True
2022-12-19 16:20:00+00:00,11.449653935432432,202.4034271305909,2015.928704833986,2058.525854492188,True,True,False,False,False,False,False,True
2022-12-19 16:30:00+00:00,10.895006513595586,201.2352448864604,2008.1967651367208,2059.972509765625,True,True,False,False,False,False,False,True
2022-12-19 16:40:00+00:00,11.1257939338684,198.30193413799716,1972.953680419924,2059.4349121093755,True,True,False,False,False,False,False,True
2022-12-19 16:50:00+00:00,10.92307291030884,196.22928470933172,1977.98383178711,2059.9529174804693,True,True,False,False,False,False,False,True
2022-12-19 17:00:00+00:00,12.105294127213332,196.46781473118568,2029.024728875415,2059.3012181332247,True,True,False,False,False,False,False,True
2022-12-19 17:10:00+00:00,11.369018411636333,201.16988822779825,2024.9310302734389,2059.1513305664075,True,True,False,False,False,False,False,True
2022-12-19 17:20:00+00:00,10.723024845123286,201.4333277852189,1901.0674865722676,2059.9927001953124,True,True,False,False,False,False,False,True
2022-12-19 17:30:00+00:00,10.090953159332278,201.03549299414505,1842.8243041992191,2059.7222534179687,True,True,False,False,False,False,False,True
2022-12-19 17:40:00+00:00,10.550319385528567,206.3001713331334,1828.5304260253915,2059.992224121094,True,True,False,False,False,False,False,True
2022-12-19 17:50:00+00:00,10.097060203552244,205.81336485654563,1776.3844573974627,2059.991064453125,True,True,False,False,False,False,False,True
2022-12-19 18:00:00+00:00,9.496934604644771,198.1667274174188,1601.0893432617208,2059.9998779296875,True,True,False,False,False,False,False,True
2022-12-19 18:10:00+00:00,10.3829969882965,203.44813883987143,1873.9730529785168,2060.0,True,True,False,False,False,False,False,True
2022-12-19 18:20:00+00:00,10.023701286315918,198.74360828754507,1737.9081542968768,2060.0,True,True,False,False,False,False,False,True
2022-12-19 18:30:00+00:00,10.196369552612309,200.67385717911876,1803.2259887695325,2059.713610839844,True,True,False,False,False,False,False,True
2022-12-19 18:40:00+00:00,11.461793756484983,202.94574951268925,2019.0488281250011,2058.860205078126,True,True,False,False,False,False,False,True
2022-12-19 18:50:00+00:00,11.227906274795526,199.52275098596752,1973.424798583986,2059.574621582032,True,True,False,False,False,False,False,True
2022-12-19 19:00:00+00:00,11.143057155609124,203.68781146763297,2005.2089965820333,2059.991235351564,True,True,False,False,False,False,False,True
2022-12-19 19:10:00+00:00,10.113116788864142,197.63465631686583,1807.968023681642,2060.0,True,True,False,False,False,False,False,True
2022-12-19 19:20:00+00:00,10.00161185264588,194.42497841828504,1701.7302978515631,2060.0,True,True,False,False,False,False,False,True
2022-12-19 19:30:00+00:00,9.229003453254707,196.07822358393088,1484.7843750000009,2060.0,True,True,False,False,False,False,False,True
2022-12-19 19:40:00+00:00,9.980339217185977,193.6860448128187,1862.7619018554692,2060.0,True,True,False,False,False,False,False,True
2022-12-19 19:50:00+00:00,10.693194985389711,192.9097113703046,1822.0943969726584,2059.8415771484374,True,True,False,False,False,False,False,True
2022-12-19 20:00:00+00:00,9.238321781158444,196.61369149033948,1519.1140350341816,2060.0,True,True,False,False,False,False,False,True
2022-12-19 20:10:00+00:00,9.029215168952948,198.5019449720668,1415.30922241211,2060.0,True,True,False,False,False,False,False,True
2022-12-19 20:20:00+00:00,9.368370652198792,195.33085908460933,1492.0681457519547,2060.0,True,True,False,False,False,False,False,True
2022-12-19 20:30:00+00:00,8.858291769027709,192.24070025070597,1497.454193115236,2059.236224365234,True,True,False,False,False,False,False,True
2022-12-19 20:40:00+00:00,9.296589493751528,193.6395132111608,1621.4457855224618,2049.5092773437505,True,True,False,False,False,False,False,True
2022-12-19 20:50:00+00:00,9.0603631734848,189.5038538086201,1497.7022888183596,2034.348986816407,True,True,False,False,False,False,False,True
2022-12-19 21:00:00+00:00,9.805341795871133,189.15979918588968,1631.3394679019336,2051.5445942125825,True,True,False,False,False,False,False,True
