timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-12-19 21:10:00+00:00,9.9175422668457,189.76368985519696,1765.9074279785175,2060.0,True,True,False,False,False,False,False,True
2022-12-19 21:20:00+00:00,10.300839424133311,188.42867330794516,1889.1777099609396,2060.0,True,True,False,False,False,False,False,True
2022-12-19 21:30:00+00:00,9.961331224441537,189.10282351620825,1805.5062988281284,2060.0,True,True,False,False,False,False,False,True
2022-12-19 21:40:00+00:00,10.38208739757538,194.61831350503488,1818.143066406252,2060.0,True,True,False,False,False,False,False,True
2022-12-19 21:50:00+00:00,10.08232157230377,183.45650321421087,1847.5060791015635,2060.0,True,True,False,False,False,False,False,True
2022-12-19 22:00:00+00:00,9.506698393821711,188.9152597746921,1795.5073547363295,2060.0,True,True,False,False,False,False,False,True
2022-12-19 22:10:00+00:00,9.84791429042816,192.8667190100324,1837.976602172853,2060.0,True,True,False,False,False,False,False,True
2022-12-19 22:20:00+00:00,10.129470348358154,190.00821404181903,1782.1828887939464,2060.0,True,True,False,False,False,False,False,True
2022-12-19 22:30:00+00:00,10.586588458011017,195.28455493413517,1932.694406609787,2060.0,True,True,False,False,False,False,False,True
2022-12-19 22:40:00+00:00,9.898812675476073,196.8871567017713,1780.1773437500017,2060.0,True,True,False,False,False,False,False,True
2022-12-19 22:50:00+00:00,10.695441055297865,194.51537242399596,1881.929101562501,2060.0,True,True,False,False,False,False,False,True
2022-12-19 23:00:00+00:00,10.864675235748296,197.18410059747745,1847.6522583007832,2060.0,True,True,False,False,False,False,False,True
2022-12-19 23:10:00+00:00,9.941877579689026,197.2184125621946,1761.826440429689,2060.0,True,True,False,False,False,False,False,True
2022-12-19 23:20:00+00:00,9.403695130348217,197.7154331502565,1524.3224090576175,2060.0,True,True,False,False,False,False,False,True
2022-12-19 23:30:00+00:00,9.91792824393824,198.92890276128009,1739.5237715871722,2060.0,True,True,False,False,False,False,False,True
2022-12-19 23:40:00+00:00,9.347654938697817,198.5311434779322,1601.2910034179702,2060.0,True,True,False,False,False,False,False,True
2022-12-19 23:50:00+00:00,9.758053231239318,196.95127869681323,1642.373614501954,2060.0,True,True,False,False,False,False,False,True
2022-12-20 00:00:00+00:00,9.521418595314024,198.8652578945127,1648.2115661621106,2060.0,True,True,False,False,False,False,False,True
2022-12-20 00:10:00+00:00,9.62351236343384,194.188105241055,1582.0662048339848,2060.0,True,True,False,False,False,False,False,True
2022-12-20 00:20:00+00:00,9.680387830734244,197.3235156731071,1643.022940063478,2060.0,True,True,False,False,False,False,False,True
2022-12-20 00:30:00+00:00,9.187089347839349,198.0141351718632,1444.3169097900409,2060.0,True,True,False,False,False,False,False,True
2022-12-20 00:40:00+00:00,9.008016991615296,202.6710042893236,1644.8049499511735,2060.0,True,True,False,False,False,False,False,True
2022-12-20 00:50:00+00:00,9.02281110286713,202.2853380252799,1600.4032043457044,2060.0,True,True,False,False,False,False,False,True
2022-12-20 01:00:00+00:00,8.87254769802094,201.77218056500075,1416.8789154052754,2060.0,True,True,False,False,False,False,False,True
2022-12-20 01:10:00+00:00,9.845761108398433,203.51923833792523,1758.0138244628913,2060.0,True,True,False,False,False,False,False,True
2022-12-20 01:20:00+00:00,9.455818629264828,199.0248428145354,1636.185147094728,2060.0,True,True,False,False,False,False,False,True
2022-12-20 01:30:00+00:00,9.176007461547854,201.0171752008709,1531.5299072265643,2060.0,True,True,False,False,False,False,False,True
2022-12-20 01:40:00+00:00,9.053012466430667,201.3721304209656,1497.5304870605485,2060.0,True,True,False,False,False,False,False,True
2022-12-20 01:50:00+00:00,8.050544667243958,204.7844497718795,1187.1265258789076,2060.0,True,True,False,False,False,False,False,True
2022-12-20 02:00:00+00:00,8.545142507553098,198.17308872070228,1181.438558959962,2060.0,True,True,False,False,False,False,False,True
2022-12-20 02:10:00+00:00,9.441952323913569,197.148238396956,1486.9158355712902,2060.0,True,True,False,False,False,False,False,True
2022-12-20 02:20:00+00:00,8.709346222877503,196.11757728840703,1454.1883514404306,2056.943115234375,True,True,False,False,False,False,False,True
2022-12-20 02:30:00+00:00,9.116626214981078,199.3964306400973,1547.9723663330076,2060.0,True,True,False,False,False,False,False,True
2022-12-20 02:40:00+00:00,8.607747906132756,201.1739957785602,1268.480810546876,2060.0,True,True,False,False,False,False,False,True
2022-12-20 02:50:00+00:00,8.78210515067691,198.3669290976909,1360.2368286132823,2050.278845214844,True,True,False,False,False,False,False,True
2022-12-20 03:00:00+00:00,8.385783219337464,196.44647829363345,1304.5924835205085,2044.6083679199216,True,True,False,False,False,False,False,True
2022-12-20 03:10:00+00:00,8.555557878393875,196.719766625145,1194.5874786376955,1991.353240966797,True,True,False,False,False,False,False,True
2022-12-20 03:20:00+00:00,8.867999935150147,192.48900638519643,1478.6124542236344,2015.0366394042967,True,True,False,False,False,False,False,True
2022-12-20 03:30:00+00:00,8.950974297523496,188.4422610698178,1360.5345550537124,2029.454931640626,True,True,False,False,False,False,False,True
2022-12-20 03:40:00+00:00,7.90291702747345,186.2456283297892,1011.3763508043804,1806.1048522949225,True,True,False,False,False,False,False,True
2022-12-20 03:50:00+00:00,7.84500193595886,183.5951367492684,953.2377212524418,1785.0858093261734,True,True,False,False,False,False,False,True
2022-12-20 04:00:00+00:00,7.914240169525149,183.22420337644897,1123.37728881836,1966.6156188964856,True,True,False,False,False,False,False,True
2022-12-20 04:10:00+00:00,8.33642559051513,186.15418453321925,1346.1104827880868,2056.948248291016,True,True,False,False,False,False,False,True
2022-12-20 04:20:00+00:00,10.23097009658814,275.2973484270428,1733.317098999025,2025.240435791016,True,True,False,False,False,False,False,True
2022-12-20 04:30:00+00:00,11.165369081497191,298.08408437983826,2025.136993408206,2052.0,True,True,False,False,False,False,False,True
2022-12-20 04:40:00+00:00,8.813463330268863,291.41338140910307,1372.2232025146488,1876.2964599609384,True,True,False,False,False,False,False,True
2022-12-20 04:50:00+00:00,8.844425654411317,294.3084869552725,1372.907733154298,1770.374493408205,True,True,False,False,False,False,False,True
2022-12-20 05:00:00+00:00,8.812720847129821,295.85065028599394,1247.9365783691426,1587.40189819336,True,True,False,False,False,False,False,True
2022-12-20 05:10:00+00:00,8.060104417800904,292.41301445514426,968.3046966552732,1474.6039550781263,True,True,False,False,False,False,False,True
2022-12-20 05:20:00+00:00,6.976035690307617,287.2706346462594,614.1531402587891,1417.8205139160168,True,True,False,False,False,False,False,True
2022-12-20 05:30:00+00:00,5.315935683250427,273.6051592351657,363.51882858276366,1286.3324424342115,True,True,False,False,False,False,False,True
2022-12-20 05:40:00+00:00,6.002785277366639,275.57430617776265,424.6431091308594,1234.2627380371089,True,True,False,False,False,False,False,True
2022-12-20 05:50:00+00:00,6.269862508773804,270.5190174688097,443.5654067993164,1296.3264648437507,True,True,False,False,False,False,False,True
2022-12-20 06:00:00+00:00,5.760229039192199,269.64162518237424,418.9716598510744,1273.019006347656,True,True,False,False,False,False,False,True
2022-12-20 06:10:00+00:00,6.412409807506361,260.3040391050401,527.420993202611,1290.372153834295,True,True,False,False,False,False,False,True
2022-12-20 06:20:00+00:00,6.405160678060432,256.0988985556313,554.0033199912624,1328.9743469238294,True,True,False,False,False,False,False,True
2022-12-20 06:30:00+00:00,6.811516308784485,250.49814654019613,589.3134414672852,1279.8255798339856,True,True,False,False,False,False,False,True
2022-12-20 06:40:00+00:00,6.925564217567444,254.6599755263379,706.4000305175781,1419.916302490235,True,True,False,False,False,False,False,True
2022-12-20 06:50:00+00:00,7.963726721311869,245.1040418589984,971.2495599044004,1518.7091963918597,True,True,False,False,False,False,False,True
2022-12-20 07:00:00+00:00,8.168286514282226,243.0968358313661,993.3999908447272,1480.8844970703126,True,True,False,False,False,False,False,True
2022-12-20 07:10:00+00:00,8.386006164550778,244.8004955691769,1340.1669128417968,1741.0267822265644,True,True,False,False,False,False,False,True
2022-12-20 07:20:00+00:00,8.204613304138183,242.82518836864332,1246.300759887697,1693.7900390625005,True,True,False,False,False,False,False,True
2022-12-20 07:30:00+00:00,7.879769587516785,242.4071270091956,925.728204345704,1453.625738525392,True,True,False,False,False,False,False,True
2022-12-20 07:40:00+00:00,8.033671307563782,247.8304412798941,1037.0824951171885,1588.402154541017,True,True,False,False,False,False,False,True
2022-12-20 07:50:00+00:00,7.998699545860289,249.30060513259832,1079.2620758056646,1585.20403442383,True,True,False,False,False,False,False,True
2022-12-20 08:00:00+00:00,7.179072332382203,239.90752074657107,802.121810913086,1406.0691772460957,True,True,False,False,False,False,False,True
2022-12-20 08:10:00+00:00,6.958215713500977,236.03494362972435,635.73779296875,1367.4265136718748,True,True,False,False,False,False,False,True
2022-12-20 08:20:00+00:00,6.381608796119689,231.74286491823665,573.8334884643555,1317.4747924804717,True,True,False,False,False,False,False,True
2022-12-20 08:30:00+00:00,7.083011317253113,231.42179842712267,716.4667312622071,1420.9641906738293,True,True,False,False,False,False,False,True
2022-12-20 08:40:00+00:00,5.964490795135498,223.7137283093168,426.0377838134767,1299.8375793457035,True,True,False,False,False,False,False,True
2022-12-20 08:50:00+00:00,6.015871810913086,214.03524409447863,374.4215972900392,1205.6566711425796,True,True,False,False,False,False,False,True
2022-12-20 09:00:00+00:00,5.410288763046265,206.6425676479958,307.8237907409668,1185.4678039550802,True,True,False,False,False,False,False,True
2022-12-20 09:10:00+00:00,5.918530082702636,203.9181674656232,399.0110702514649,1276.5594238281265,True,True,False,False,False,False,False,True
2022-12-20 09:20:00+00:00,6.125557565689087,204.61975206560027,507.9282028198243,1324.156799316407,True,True,False,False,False,False,False,True
2022-12-20 09:30:00+00:00,6.550007772445679,200.97069073095335,541.3306289672853,1353.8583435058613,True,True,False,False,False,False,False,True
2022-12-20 09:40:00+00:00,6.388903818632427,199.788026006511,551.8124502081622,1360.9740568462198,True,True,False,False,False,False,False,True
2022-12-20 09:50:00+00:00,6.651618885993957,204.59782660705736,631.8131088256837,1475.3524658203137,True,True,False,False,False,False,False,True
2022-12-20 10:00:00+00:00,6.578594017028808,207.3375144755606,665.8845657348633,1457.2593261718753,True,True,False,False,False,False,False,True
2022-12-20 10:10:00+00:00,6.623923659324646,207.97988657969196,634.5704055786133,1465.975848388673,True,True,False,False,False,False,False,True
2022-12-20 10:20:00+00:00,6.899168395996094,201.7930133448591,644.956706237793,1524.7326049804706,True,True,False,False,False,False,False,True
2022-12-20 10:30:00+00:00,6.358832573890685,202.5682997240747,530.860043334961,1347.5029785156253,True,True,False,False,False,False,False,True
2022-12-20 10:40:00+00:00,5.626133573055267,204.415482087306,352.6427505493166,1254.1078459087178,True,True,False,False,False,False,False,True
2022-12-20 10:50:00+00:00,6.010135912895202,204.99192399792935,447.04298400878906,1354.80809965588,True,True,False,False,False,False,False,True
2022-12-20 11:00:00+00:00,5.891131854057312,212.1327126973169,477.78892669677737,1377.1297180175802,True,True,False,False,False,False,False,True
2022-12-20 11:10:00+00:00,5.518174004554747,220.88340597215264,385.0666687011719,1307.8919035259064,True,True,False,False,False,False,False,True
2022-12-20 11:20:00+00:00,5.7899661660194415,221.38381667985576,445.24337463378913,1364.6026184082043,True,True,False,False,False,False,False,True
2022-12-20 11:30:00+00:00,6.061739706993103,223.5387060715945,500.2031875610352,1379.8787170410174,True,True,False,False,False,False,False,True
2022-12-20 11:40:00+00:00,6.683434963226318,217.2297493965933,690.4884628295902,1436.7778320312514,True,True,False,False,False,False,False,True
2022-12-20 11:50:00+00:00,6.806949925422669,216.0922007541727,690.8875518798827,1501.6517761230475,True,True,False,False,False,False,False,True
2022-12-20 12:00:00+00:00,7.038005101053336,222.10884455246287,707.7818771362304,1510.1573913574225,True,True,False,False,False,False,False,True
2022-12-20 12:10:00+00:00,6.596711015701294,223.87665716773796,645.3689623380961,1488.3217956542976,True,True,False,False,False,False,False,True
2022-12-20 12:20:00+00:00,7.063650739192963,220.2804534743456,755.4157669067384,1557.339703369142,True,True,False,False,False,False,False,True
2022-12-20 12:30:00+00:00,6.627784681320192,215.69010621425,640.5534561157225,1510.946734619142,True,True,False,False,False,False,False,True
2022-12-20 12:40:00+00:00,6.737619006633759,213.9649609433468,608.6732284545898,1389.38455810547,True,True,False,False,False,False,False,True
2022-12-20 12:50:00+00:00,5.731457149982452,219.88794801784763,397.5289291381837,1261.752862548828,True,True,False,False,False,False,False,True
2022-12-20 13:00:00+00:00,5.511287379264832,220.3533660333169,317.4797050476075,1194.3612548828137,True,True,False,False,False,False,False,True
2022-12-20 13:10:00+00:00,5.437705695629119,228.18024090015243,359.6597671508791,1213.2845092773457,True,True,False,False,False,False,False,True
2022-12-20 13:20:00+00:00,5.558863055706025,232.1510435219538,379.7457084655762,1256.6835083007825,True,True,False,False,False,False,False,True
2022-12-20 13:30:00+00:00,6.050750732421875,225.0866555495194,454.348641204834,1246.170574951172,True,True,False,False,False,False,False,True
2022-12-20 13:40:00+00:00,5.74313304424286,222.16159924890545,364.6179206848145,1166.6193725585938,True,True,False,False,False,False,False,True
2022-12-20 13:50:00+00:00,5.7926020860672,210.40460166278788,378.97957611083984,1163.1626770019548,True,True,False,False,False,False,False,True
2022-12-20 14:00:00+00:00,5.161978352069855,209.5660573658038,255.4511039733888,1082.073635864258,True,True,False,False,False,False,False,True
2022-12-20 14:10:00+00:00,4.522425794601441,205.3800421387106,199.54210243225108,1094.423736572268,True,True,False,False,False,False,False,True
2022-12-20 14:20:00+00:00,5.734074509143829,209.26530437455943,461.8757385253906,1231.7450866699237,True,True,False,False,False,False,False,True
2022-12-20 14:30:00+00:00,5.84879081249237,209.5813633243041,430.8086227416993,1278.8525451660166,True,True,False,False,False,False,False,True
2022-12-20 14:40:00+00:00,5.687816762924195,210.9921560051796,355.19467086792,1201.9414306640651,True,True,False,False,False,False,False,True
2022-12-20 14:50:00+00:00,7.044512748718262,217.13001421634988,805.7626617431642,1578.9439086914076,True,True,False,False,False,False,False,True
2022-12-20 15:00:00+00:00,8.586963677406311,212.14648677503308,1110.6552124023433,1812.7800537109383,True,True,False,False,False,False,False,True
2022-12-20 15:10:00+00:00,7.379528832435608,213.90371736643309,930.5326431274418,1754.513220214846,True,True,False,False,False,False,False,True
2022-12-20 15:20:00+00:00,7.147804400500128,211.56974924867623,697.1422831217448,1517.0807387408097,True,True,False,False,False,False,False,True
2022-12-20 15:30:00+00:00,6.896495389938354,210.4414237115026,651.8280944824219,1405.9943176269546,True,True,False,False,False,False,False,True
2022-12-20 15:40:00+00:00,6.538647532463074,206.2875774781316,528.904118347168,1323.8029602050788,True,True,False,False,False,False,False,True
2022-12-20 15:50:00+00:00,6.339880156517029,203.4912538700811,516.4652999877931,1354.974316406251,True,True,False,False,False,False,False,True
2022-12-20 16:00:00+00:00,6.821558475494385,206.8486486290585,643.8053512573242,1417.3918518066416,True,True,False,False,False,False,False,True
2022-12-20 16:10:00+00:00,7.517095470428467,207.42714582753604,779.7406112670901,1546.8335693359384,True,True,False,False,False,False,False,True
2022-12-20 16:20:00+00:00,7.215399169921875,208.1651801117513,815.1133483886722,1581.7610046386728,True,True,False,False,False,False,False,True
2022-12-20 16:30:00+00:00,6.494283127784729,206.06791798417464,580.6792572021485,1395.1275512695315,True,True,False,False,False,False,False,True
2022-12-20 16:40:00+00:00,6.277974319458008,205.91257022940147,477.0366180419922,1264.8080993652352,True,True,False,False,False,False,False,True
2022-12-20 16:50:00+00:00,5.331082606315613,205.75623363557065,342.737730407715,1158.562847900392,True,True,False,False,False,False,False,True
2022-12-20 17:00:00+00:00,5.596841883659363,208.0193882761803,350.97601089477547,1216.1900268554682,True,True,False,False,False,False,False,True
2022-12-20 17:10:00+00:00,5.366722655296326,207.91834051159364,364.0240722656251,1206.411993408203,True,True,False,False,False,False,False,True
2022-12-20 17:20:00+00:00,5.154460406303405,210.55545755988211,292.44205017089854,1150.438299560548,True,True,False,False,False,False,False,True
2022-12-20 17:30:00+00:00,4.734632360935211,206.07845813760105,222.5000663757325,1077.5758361816409,True,True,False,False,False,False,False,True
2022-12-20 17:40:00+00:00,4.360616457462311,200.99064956534903,156.47467002868652,1003.5566925048836,True,True,False,False,False,False,False,True
2022-12-20 17:50:00+00:00,4.212060821056367,193.0411985204776,127.79467620849624,1019.7241455078128,True,True,False,False,False,False,False,True
2022-12-20 18:00:00+00:00,5.404126167297363,191.4462577367288,282.99794998168954,1149.4244201660174,True,True,False,False,False,False,False,True
2022-12-20 18:10:00+00:00,6.401702077765214,196.6501997794696,437.57560007195735,1323.9290064761517,True,True,False,False,False,False,False,True
2022-12-20 18:20:00+00:00,6.541033824284871,201.5428954475883,574.871804131402,1443.3668077256957,True,True,False,False,False,False,False,True
2022-12-20 18:30:00+00:00,6.461297486957752,206.1566697831417,604.9497100830079,1454.5393066406252,True,True,False,False,False,False,False,True
2022-12-20 18:40:00+00:00,6.578482699394226,208.1001132725937,601.8797302246095,1443.09916381836,True,True,False,False,False,False,False,True
2022-12-20 18:50:00+00:00,6.512158799171448,207.5305542560349,558.5354904174806,1452.2308044433598,True,True,False,False,False,False,False,True
2022-12-20 19:00:00+00:00,6.615236401557921,212.19565863479556,564.1213603772616,1453.380773925782,True,True,False,False,False,False,False,True
2022-12-20 19:10:00+00:00,6.2989684343338,214.34576526118175,578.9596755981446,1498.4196594238297,True,True,False,False,False,False,False,True
2022-12-20 19:20:00+00:00,7.376633048057558,211.4538982185836,764.6394836425782,1642.3345214843769,True,True,False,False,False,False,False,True
2022-12-20 19:30:00+00:00,6.990013194084168,209.8689003298996,722.4652496337892,1622.547094726563,True,True,False,False,False,False,False,True
2022-12-20 19:40:00+00:00,6.843109655380249,206.5733105176201,695.9667602539063,1634.9720642089862,True,True,False,False,False,False,False,True
2022-12-20 19:50:00+00:00,7.208271145820618,210.0942740001745,744.4212158203126,1695.5047851562515,True,True,False,False,False,False,False,True
2022-12-20 20:00:00+00:00,7.693234944343567,210.10440157424625,905.8546051025388,1821.3401000976585,True,True,False,False,False,False,False,True
2022-12-20 20:10:00+00:00,8.004899406433104,207.43836302404296,1117.2587341308604,1997.5079711914063,True,True,False,False,False,False,False,True
2022-12-20 20:20:00+00:00,8.541118220279092,213.67005757864732,1211.2268005371102,2055.9890522203946,True,True,False,False,False,False,False,True
2022-12-20 20:30:00+00:00,8.203276920318604,211.88954931057444,1027.224981689455,1951.598345947268,True,True,False,False,False,False,False,True
2022-12-20 20:40:00+00:00,7.749312329292297,208.4940229791239,832.7599712171053,1782.010168457032,True,True,False,False,False,False,False,True
2022-12-20 20:50:00+00:00,7.2462684392929075,208.17788486122703,752.3260498046875,1662.1151611328123,True,True,False,False,False,False,False,True
2022-12-20 21:00:00+00:00,7.442195749282836,208.68803311961096,868.7825378417971,1769.7008605957049,True,True,False,False,False,False,False,True
2022-12-20 21:10:00+00:00,7.665743899345398,206.56525402476825,844.5948303222656,1670.2669372558598,True,True,False,False,False,False,False,True
2022-12-20 21:20:00+00:00,7.117463350296022,208.04317732083703,736.5425323486329,1522.93621826172,True,True,False,False,False,False,False,True
2022-12-20 21:30:00+00:00,6.944182419776917,208.58373101171065,624.6530960083008,1436.9138977050793,True,True,False,False,False,False,False,True
2022-12-20 21:40:00+00:00,6.833809709548949,205.61178198677956,573.9668716430665,1371.2166198730492,True,True,False,False,False,False,False,True
2022-12-20 21:50:00+00:00,6.359593629837036,197.9427401489822,477.5093414306642,1271.8643432617205,True,True,False,False,False,False,False,True
2022-12-20 22:00:00+00:00,6.099477410316467,198.7371862099735,477.71422576904297,1302.0286132812507,True,True,False,False,False,False,False,True
2022-12-20 22:10:00+00:00,6.732564248536763,199.33213910933415,552.9104568481446,1423.3246556332251,True,True,False,False,False,False,False,True
2022-12-20 22:20:00+00:00,6.621714663505553,200.75043682035948,633.1044375770971,1478.033422851563,True,True,False,False,False,False,False,True
2022-12-20 22:30:00+00:00,6.507109808921814,206.7458186285482,560.4204406738281,1462.1653564453138,True,True,False,False,False,False,False,True
2022-12-20 22:40:00+00:00,6.0734155654907225,204.093550364384,517.1653060913086,1448.5019531250018,True,True,False,False,False,False,False,True
2022-12-20 22:50:00+00:00,6.278772449493408,203.01230561924552,506.8739517211915,1439.642510986329,True,True,False,False,False,False,False,True
2022-12-20 23:00:00+00:00,5.561238956451417,209.43889268853152,394.964779663086,1354.327868652345,True,True,False,False,False,False,False,True
2022-12-20 23:10:00+00:00,6.360540366172789,204.0299948854881,566.3175903320314,1533.054473876955,True,True,False,False,False,False,False,True
2022-12-20 23:20:00+00:00,7.645102548599243,198.91306349539644,979.90746459961,1809.6091674804704,True,True,False,False,False,False,False,True
2022-12-20 23:30:00+00:00,7.810263734114796,202.1658834173851,1017.3816849557984,1939.0400262129956,True,True,False,False,False,False,False,True
2022-12-20 23:40:00+00:00,7.770015769534641,207.59225032050935,1112.8929477267802,1978.858846028647,True,True,False,False,False,False,False,True
2022-12-20 23:50:00+00:00,8.065320229530334,204.37296609039103,1122.9024414062503,2051.300158691406,True,True,False,False,False,False,False,True
2022-12-21 00:00:00+00:00,8.150039577484128,196.8375481488092,1083.7517578125016,1993.722998046876,True,True,False,False,False,False,False,True
2022-12-21 00:10:00+00:00,8.338634538650513,194.30251218969357,1111.7094604492197,1943.0620788574229,True,True,False,False,False,False,False,True
2022-12-21 00:20:00+00:00,8.064169335365296,193.0290822743368,1151.2106811523463,1880.962652587892,True,True,False,False,False,False,False,True
2022-12-21 00:30:00+00:00,7.917544174194336,193.1312938687073,1048.2616455078137,1811.2490478515635,True,True,False,False,False,False,False,True
2022-12-21 00:40:00+00:00,7.977575492858887,197.39656656480645,1049.9012023925784,1783.0852783203131,True,True,False,False,False,False,False,True
2022-12-21 00:50:00+00:00,7.207992649078369,203.0858774831071,833.1569183349611,1727.871903268916,True,True,False,False,False,False,False,True
2022-12-21 01:00:00+00:00,7.183954262733458,205.79217488909327,842.8512451171875,1779.4597981770846,True,True,False,False,False,False,False,True
2022-12-21 01:10:00+00:00,7.333846449851988,198.5666285717926,912.0569519042974,1865.9979309082055,True,True,False,False,False,False,False,True
2022-12-21 01:20:00+00:00,7.551900196075439,198.3704147077402,924.8355957031254,1961.93534770765,True,True,False,False,False,False,False,True
2022-12-21 01:30:00+00:00,7.635033783159758,197.091186185753,972.3984985351564,1924.672991943359,True,True,False,False,False,False,False,True
2022-12-21 01:40:00+00:00,7.760524058341979,192.2425964926167,1014.7018615722664,1858.9365356445328,True,True,False,False,False,False,False,True
2022-12-21 01:50:00+00:00,8.055352187156677,195.3945040284124,1233.4303192138682,1913.4693420410172,True,True,False,False,False,False,False,True
2022-12-21 02:00:00+00:00,8.017874622344971,197.0126517224151,1042.8138106496729,1777.063330078125,True,True,False,False,False,False,False,True
2022-12-21 02:10:00+00:00,7.7637540102005,196.34483715797947,855.9548202514654,1699.2608459472667,True,True,False,False,False,False,False,True
2022-12-21 02:20:00+00:00,7.477353143692016,194.51783153309967,970.734432983399,1748.2190979003924,True,True,False,False,False,False,False,True
2022-12-21 02:30:00+00:00,7.57926127910614,195.24535564295488,928.1851074218756,1723.967919921878,True,True,False,False,False,False,False,True
2022-12-21 02:40:00+00:00,8.122437119483948,198.6380619216106,1054.5813659667972,1894.108935546876,True,True,False,False,False,False,False,True
2022-12-21 02:50:00+00:00,8.46686441898346,201.29118515503365,1260.1971679687508,1980.864324951172,True,True,False,False,False,False,False,True
2022-12-21 03:00:00+00:00,8.406703281402589,196.6486079653085,1213.3635925292974,1967.384466552736,True,True,False,False,False,False,False,True
2022-12-21 03:10:00+00:00,7.891965270042418,192.3415928348452,1065.859707641603,1893.9200622558608,True,True,False,False,False,False,False,True
2022-12-21 03:20:00+00:00,8.637305188179019,197.4378165727525,1196.7819213867194,1847.12907714844,True,True,False,False,False,False,False,True
2022-12-21 03:30:00+00:00,7.277824759483339,200.2091828098824,1000.2329544067392,1877.6522338867196,True,True,False,False,False,False,False,True
2022-12-21 03:40:00+00:00,8.481083202362061,194.3460765864137,1313.124780273438,2034.508856201172,True,True,False,False,False,False,False,True
2022-12-21 03:50:00+00:00,7.848844504356383,201.06236972326292,1025.0347900390634,1917.259454345704,True,True,False,False,False,False,False,True
2022-12-21 04:00:00+00:00,7.940376281738279,193.23435155025663,968.904934692384,1882.337158203125,True,True,False,False,False,False,False,True
2022-12-21 04:10:00+00:00,7.878841447830202,192.2269533523018,922.3866821289076,1886.075268554688,True,True,False,False,False,False,False,True
2022-12-21 04:20:00+00:00,6.783616793155671,195.2099606482635,726.7623474121094,1724.117626953125,True,True,False,False,False,False,False,True
2022-12-21 04:30:00+00:00,7.00829734802246,205.9796827512852,785.1053054809574,1699.3765441894543,True,True,False,False,False,False,False,True
2022-12-21 04:40:00+00:00,8.459736347198486,210.69176254688085,1163.2295371607747,1903.246646278784,True,True,False,False,False,False,False,True
2022-12-21 04:50:00+00:00,8.653009009361266,206.981529609134,1450.8148315429696,2016.623449707032,True,True,False,False,False,False,False,True
2022-12-21 05:00:00+00:00,7.99697322845459,206.8353086387988,1020.325808715821,1877.777508544923,True,True,False,False,False,False,False,True
2022-12-21 05:10:00+00:00,7.964247488975525,208.74950678708748,1129.227484130859,1942.6163208007813,True,True,False,False,False,False,False,True
2022-12-21 05:20:00+00:00,8.875313448905946,210.6322205896424,1394.0340515136718,2004.5859741210948,True,True,False,False,False,False,False,True
2022-12-21 05:30:00+00:00,7.89922297000885,204.20334628199168,1086.3900756835942,1869.162030029298,True,True,False,False,False,False,False,True
2022-12-21 05:40:00+00:00,7.383798170089723,206.2255702264984,865.1897491455078,1743.6669006347674,True,True,False,False,False,False,False,True
2022-12-21 05:50:00+00:00,7.063539338111878,205.79990926376175,795.3811477661133,1572.6021667480486,True,True,False,False,False,False,False,True
2022-12-21 06:00:00+00:00,7.003967335349632,205.41128948232827,723.7888488769534,1453.579532020971,True,True,False,False,False,False,False,True
2022-12-21 06:10:00+00:00,6.431913137435911,206.37987039652924,602.039273071289,1452.4485473632826,True,True,False,False,False,False,False,True
2022-12-21 06:20:00+00:00,7.647942566871643,204.0816778402736,949.6310317993172,1690.3459106445323,True,True,False,False,False,False,False,True
2022-12-21 06:30:00+00:00,9.156702470779418,244.09502624457127,1489.1902954101577,1936.42410888672,True,True,False,False,False,False,False,True
2022-12-21 06:40:00+00:00,7.818977427482606,251.8802622066017,1083.4449768066406,1780.349853515626,True,True,False,False,False,False,False,True
2022-12-21 06:50:00+00:00,7.53220534324646,247.8491930001675,936.2105316162118,1742.537371826174,True,True,False,False,False,False,False,True
2022-12-21 07:00:00+00:00,9.156201362609869,242.9316427917052,1325.200222778321,1843.662042236329,True,True,False,False,False,False,False,True
2022-12-21 07:10:00+00:00,9.31080839633942,239.1309585599542,1652.6372070312505,2040.5120727539056,True,True,False,False,False,False,False,True
2022-12-21 07:20:00+00:00,11.443361210823056,252.39757846405467,1864.299041748048,2049.8860184518912,True,True,False,False,False,False,False,True
2022-12-21 07:30:00+00:00,10.537455558776855,253.63841532274347,1822.679681396486,2057.263654436384,True,True,False,False,False,False,False,True
2022-12-21 07:40:00+00:00,9.94829258165862,245.4548908515735,1875.62427400288,2054.753450092516,True,True,False,False,False,False,False,True
2022-12-21 07:50:00+00:00,8.886339688301081,233.3721542106295,1430.4108795166037,1975.6416931152348,True,True,False,False,False,False,False,True
2022-12-21 08:00:00+00:00,8.733106207847595,220.6379314739936,1279.4097167968764,2018.7464294433607,True,True,False,False,False,False,False,True
2022-12-21 08:10:00+00:00,7.833882975578308,211.4593471686758,1093.3735168457054,1919.8962341308609,True,True,False,False,False,False,False,True
2022-12-21 08:20:00+00:00,7.308081698417664,206.6803324777664,876.6158905029295,1688.6245178222664,True,True,False,False,False,False,False,True
2022-12-21 08:30:00+00:00,6.450030112266541,206.2477135449282,539.7865951538087,1426.633769788241,True,True,False,False,False,False,False,True
2022-12-21 08:40:00+00:00,6.328427171707153,217.7414780564088,530.4385528564453,1355.6764555431555,True,True,False,False,False,False,False,True
2022-12-21 08:50:00+00:00,7.041004395484924,215.7091444364634,734.0973754882814,1519.697302246094,True,True,False,False,False,False,False,True
2022-12-21 09:00:00+00:00,7.10175940990448,207.08726684806376,699.396340942383,1567.508120888159,True,True,False,False,False,False,False,True
2022-12-21 09:10:00+00:00,6.770307469367981,206.0787676121594,713.3274078369141,1570.091308593752,True,True,False,False,False,False,False,True
2022-12-21 09:20:00+00:00,6.949784379256401,208.46210147158496,754.7760528564454,1519.574768066408,True,True,False,False,False,False,False,True
2022-12-21 09:30:00+00:00,6.500013669331868,210.02564960980413,617.9892517089844,1489.7779418945324,True,True,False,False,False,False,False,True
2022-12-21 09:40:00+00:00,7.117574739456177,205.76699795290887,770.1188751220702,1543.7375122070314,True,True,False,False,False,False,False,True
2022-12-21 09:50:00+00:00,7.317888535951314,207.17511807471655,751.2760711669923,1535.7082153320323,True,True,False,False,False,False,False,True
2022-12-21 10:00:00+00:00,6.633260536193847,210.89811625121692,606.7080222681948,1427.90477294922,True,True,False,False,False,False,False,True
2022-12-21 10:10:00+00:00,6.630049240589142,215.5239763917246,643.4282241094681,1466.840020751953,True,True,False,False,False,False,False,True
2022-12-21 10:20:00+00:00,6.886044764518738,217.76369365516248,689.5803752698397,1485.538775634766,True,True,False,False,False,False,False,True
2022-12-21 10:30:00+00:00,6.588506412506104,212.53559177778504,595.52000579834,1456.1365539550793,True,True,False,False,False,False,False,True
2022-12-21 10:40:00+00:00,6.773333096504212,208.78594903876237,700.5519836425781,1573.643231201173,True,True,False,False,False,False,False,True
2022-12-21 10:50:00+00:00,6.371120929718018,217.8605705103617,694.0306045532227,1496.4803710937508,True,True,False,False,False,False,False,True
2022-12-21 11:00:00+00:00,7.020084500312805,216.18987651962712,799.0470626831055,1526.4609313964866,True,True,False,False,False,False,False,True
2022-12-21 11:10:00+00:00,6.996268844604492,214.7958682254757,688.7966247558594,1544.62211303711,True,True,False,False,False,False,False,True
2022-12-21 11:20:00+00:00,6.889348840713501,215.42079367193065,726.3242980957034,1532.659832763673,True,True,False,False,False,False,False,True
2022-12-21 11:30:00+00:00,5.946188092231751,219.15171617194116,480.17433776855466,1323.1361206054703,True,True,False,False,False,False,False,True
2022-12-21 11:40:00+00:00,5.602466368675231,225.2136677503772,387.0881996154786,1293.8428161621107,True,True,False,False,False,False,False,True
2022-12-21 11:50:00+00:00,7.053905439376831,228.26266325105135,624.8323608398438,1339.5825378417985,True,True,False,False,False,False,False,True
2022-12-21 12:00:00+00:00,5.697729134559632,230.6220120916208,412.5863342285156,1202.7035217285163,True,True,False,False,False,False,False,True
2022-12-21 12:10:00+00:00,6.3153221130371096,226.1767210052792,545.6602600097657,1353.259582519532,True,True,False,False,False,False,False,True
2022-12-21 12:20:00+00:00,6.796406388282776,221.94397014883003,572.6533096313476,1412.4245727539062,True,True,False,False,False,False,False,True
2022-12-21 12:30:00+00:00,8.013357062088815,216.29548051259167,1050.8623239617616,1742.125520405018,True,True,False,False,False,False,False,True
2022-12-21 12:40:00+00:00,7.064300346374512,208.35489016199188,732.1414291381839,1473.2498779296875,True,True,False,False,False,False,False,True
2022-12-21 12:50:00+00:00,5.6851437330245975,207.4310789175512,416.11564483642576,1238.604016113283,True,True,False,False,False,False,False,True
2022-12-21 13:00:00+00:00,5.255774581432343,204.7491401312138,320.57471542358405,1152.0441406250018,True,True,False,False,False,False,False,True
2022-12-21 13:10:00+00:00,5.788165521621705,207.61270739782051,318.9063873291015,1107.4815917968767,True,True,False,False,False,False,False,True
2022-12-21 13:20:00+00:00,5.283692491054534,210.1842596506833,262.2669372558594,1056.7065246582044,True,True,False,False,False,False,False,True
2022-12-21 13:30:00+00:00,5.5225361585617065,210.37565633268707,303.7753662109376,1099.3093933105474,True,True,False,False,False,False,False,True
2022-12-21 13:40:00+00:00,5.707406044006348,217.86517076523512,403.5053213019122,1210.6450902035378,True,True,False,False,False,False,False,True
2022-12-21 13:50:00+00:00,5.909508728981018,215.16547326009825,473.84771575927743,1254.3291809082048,True,True,False,False,False,False,False,True
2022-12-21 14:00:00+00:00,6.401043701171875,217.34105691314463,578.4133392333985,1297.476422119142,True,True,False,False,False,False,False,True
2022-12-21 14:10:00+00:00,5.736877393722534,219.3362032261813,410.6202545166016,1195.9943115234396,True,True,False,False,False,False,False,True
2022-12-21 14:20:00+00:00,6.144509935379029,213.1053731953556,416.7137268066407,1227.1248413085948,True,True,False,False,False,False,False,True
2022-12-21 14:30:00+00:00,6.245304369926453,211.6981912900576,528.4804824829101,1257.915118408204,True,True,False,False,False,False,False,True
2022-12-21 14:40:00+00:00,5.835648536682129,213.7734022395792,375.71862411499046,1157.8483581542985,True,True,False,False,False,False,False,True
2022-12-21 14:50:00+00:00,5.782541108131409,210.8449756235273,410.848066711426,1190.149267578127,True,True,False,False,False,False,False,True
2022-12-21 15:00:00+00:00,6.156798291206361,217.84709673646395,516.9812377929688,1303.0152709960946,True,True,False,False,False,False,False,True
2022-12-21 15:10:00+00:00,6.394550699936716,222.0841089076726,548.2799200760691,1321.271709241367,True,True,False,False,False,False,False,True
2022-12-21 15:20:00+00:00,6.233127236366271,217.94821514126585,569.5823028564453,1392.7868041992192,True,True,False,False,False,False,False,True
2022-12-21 15:30:00+00:00,6.519639420509338,218.1534469042717,629.2564270019532,1435.7979736328136,True,True,False,False,False,False,False,True
2022-12-21 15:40:00+00:00,6.784415030479432,219.20979042957663,743.5382232666016,1550.5964355468768,True,True,False,False,False,False,False,True
2022-12-21 15:50:00+00:00,7.2425931930542,218.43401051212,796.6098693847656,1593.3082092285165,True,True,False,False,False,False,False,True
2022-12-21 16:00:00+00:00,7.927871829585025,218.96198333144412,1013.5194670024688,1861.3436482747404,True,True,False,False,False,False,False,True
2022-12-21 16:10:00+00:00,7.805129861831665,221.4766760648768,882.451147460938,1777.0020935058612,True,True,False,False,False,False,False,True
2022-12-21 16:20:00+00:00,8.001743841171264,221.61079957966143,1017.9318725585954,1909.2268005371095,True,True,False,False,False,False,False,True
2022-12-21 16:30:00+00:00,7.985780096054077,223.85105199739817,950.9717987060548,1816.0938354492205,True,True,False,False,False,False,False,True
2022-12-21 16:40:00+00:00,7.873767049689042,222.73450784424236,954.3146394428454,1794.5168395996104,True,True,False,False,False,False,False,True
2022-12-21 16:50:00+00:00,7.634651732444763,219.44777624073384,794.9932678222657,1647.5603393554688,True,True,False,False,False,False,False,True
2022-12-21 17:00:00+00:00,7.308360147476196,213.77865717980663,745.3469055175782,1606.644995117189,True,True,False,False,False,False,False,True
2022-12-21 17:10:00+00:00,6.923002696037291,217.1643940790724,613.970703125,1519.608837890626,True,True,False,False,False,False,False,True
2022-12-21 17:20:00+00:00,6.293548274040222,216.1661059135055,499.0475646972658,1393.1202392578136,True,True,False,False,False,False,False,True
2022-12-21 17:30:00+00:00,6.082010006904603,213.44326583017155,423.3556961059571,1304.9817565917976,True,True,False,False,False,False,False,True
2022-12-21 17:40:00+00:00,5.785863852500916,219.2714786695616,434.8592056274415,1325.1910766601582,True,True,False,False,False,False,False,True
2022-12-21 17:50:00+00:00,5.629122114181518,214.8336668214137,345.8316619873048,1228.4012258429286,True,True,False,False,False,False,False,True
2022-12-21 18:00:00+00:00,5.570000648498535,219.4234193057193,419.7559539794922,1277.9543579101585,True,True,False,False,False,False,False,True
2022-12-21 18:10:00+00:00,6.257364047201055,226.67694992725623,511.2627948961761,1327.858428955079,True,True,False,False,False,False,False,True
2022-12-21 18:20:00+00:00,6.1753422498703,227.8090831549636,598.1828872680665,1441.7859313964868,True,True,False,False,False,False,False,True
2022-12-21 18:30:00+00:00,6.723103165626524,220.80751504378628,674.7908264160156,1530.0332824707043,True,True,False,False,False,False,False,True
2022-12-21 18:40:00+00:00,7.784042835235596,223.0055250579657,919.9494873046876,1707.4466247558607,True,True,False,False,False,False,False,True
2022-12-21 18:50:00+00:00,7.432988715171812,223.3838056246089,822.5299926757813,1657.093438720704,True,True,False,False,False,False,False,True
2022-12-21 19:00:00+00:00,6.3705826044082645,218.6229777770091,511.7541732788086,1390.8203247070326,True,True,False,False,False,False,False,True
2022-12-21 19:10:00+00:00,6.472694873809815,221.51284159967287,497.2650497436524,1360.9146118164078,True,True,False,False,False,False,False,True
2022-12-21 19:20:00+00:00,6.835294890403747,228.1897122326984,714.7060638427735,1496.0108398437503,True,True,False,False,False,False,False,True
2022-12-21 19:30:00+00:00,6.7055614471435545,231.00081822621848,613.2925567626953,1413.0914062500012,True,True,False,False,False,False,False,True
2022-12-21 19:40:00+00:00,6.514906096458434,233.6461544955689,622.8748413085939,1320.958691406251,True,True,False,False,False,False,False,True
2022-12-21 19:50:00+00:00,6.201496863365174,242.497599583159,543.3815612792969,1257.6748303865147,True,True,False,False,False,False,False,True
2022-12-21 20:00:00+00:00,7.017912721633911,244.0354907802004,720.9222778320313,1376.7350341796891,True,True,False,False,False,False,False,True
2022-12-21 20:10:00+00:00,6.90366051197052,237.7760687994396,670.221112060547,1354.137353515627,True,True,False,False,False,False,False,True
2022-12-21 20:20:00+00:00,6.753002442811665,234.27549790379388,641.0779113769532,1358.3969604492197,True,True,False,False,False,False,False,True
2022-12-21 20:30:00+00:00,6.85149986743927,239.42447138770189,619.0952758789064,1308.785479736331,True,True,False,False,False,False,False,True
2022-12-21 20:40:00+00:00,7.367685842514038,243.108913673974,759.4391418457033,1386.894134521486,True,True,False,False,False,False,False,True
2022-12-21 20:50:00+00:00,7.955671644210815,237.6466618117244,966.425073242188,1534.5514587402365,True,True,False,False,False,False,False,True
2022-12-21 21:00:00+00:00,8.405422496795655,237.1717360681025,1095.408996582032,1677.615789794924,True,True,False,False,False,False,False,True
2022-12-21 21:10:00+00:00,7.6946457624435425,235.28780518493244,941.4546142578128,1572.6225585937518,True,True,False,False,False,False,False,True
2022-12-21 21:20:00+00:00,7.475682497024538,236.0050128560199,904.0613891601564,1525.6512145996105,True,True,False,False,False,False,False,True
2022-12-21 21:30:00+00:00,6.997512435913086,222.57107331090904,646.5866424560547,1446.3517456054706,True,True,False,False,False,False,False,True
2022-12-21 21:40:00+00:00,6.765258550643923,227.95333825864796,597.0597961425782,1363.432269287111,True,True,False,False,False,False,False,True
2022-12-21 21:50:00+00:00,7.306745219230653,231.5852570218717,721.0151153564453,1445.569201660158,True,True,False,False,False,False,False,True
2022-12-21 22:00:00+00:00,7.28190848827362,233.42548483694003,719.8392028808595,1425.9178710937508,True,True,False,False,False,False,False,True
2022-12-21 22:10:00+00:00,6.795422601699829,233.90863526097468,617.6830139160157,1330.274023437501,True,True,False,False,False,False,False,True
2022-12-21 22:20:00+00:00,6.300917530059815,240.42584322852665,461.8874938964845,1167.0319181743428,True,True,False,False,False,False,False,True
2022-12-21 22:30:00+00:00,6.16849262714386,244.5237508795825,459.4390853881837,1163.193772088914,True,True,False,False,False,False,False,True
2022-12-21 22:40:00+00:00,5.632927465438842,242.04779234333293,399.2298461914064,1116.511126708985,True,True,False,False,False,False,False,True
2022-12-21 22:50:00+00:00,5.137902688980104,229.03363354720543,248.656536102295,1034.898144531252,True,True,False,False,False,False,False,True
2022-12-21 23:00:00+00:00,5.693515419960021,225.94664773501225,334.6626663208009,1129.6717015316617,True,True,False,False,False,False,False,True
2022-12-21 23:10:00+00:00,6.133929324150086,219.9880863041089,436.9100997924805,1237.926472981772,True,True,False,False,False,False,False,True
2022-12-21 23:20:00+00:00,6.676251339912414,222.5347622534772,571.347233581543,1343.2107768811688,True,True,False,False,False,False,False,True
2022-12-21 23:30:00+00:00,7.722173953056336,232.9753534627879,895.6662353515628,1541.315118408205,True,True,False,False,False,False,False,True
2022-12-21 23:40:00+00:00,8.107605719566344,240.4972668358201,1021.2323150634778,1552.9235778808602,True,True,False,False,False,False,False,True
2022-12-21 23:50:00+00:00,8.460831546783448,239.6165199454528,1046.4150848388686,1566.5461669921874,True,True,False,False,False,False,False,True
2022-12-22 00:00:00+00:00,7.867533934743779,244.30835641106984,904.07258605957,1486.0899353027362,True,True,False,False,False,False,False,True
2022-12-22 00:10:00+00:00,7.200122213363649,247.2042040535621,697.7091642680922,1349.2449035644536,True,True,False,False,False,False,False,True
2022-12-22 00:20:00+00:00,7.411344909667969,243.74567675843636,816.3875877743676,1406.6611694335954,True,True,False,False,False,False,False,True
2022-12-22 00:30:00+00:00,8.000537109375,243.66213736768847,975.721117521587,1520.2552368164074,True,True,False,False,False,False,False,True
2022-12-22 00:40:00+00:00,7.533003401756285,242.21342279075037,807.168505859375,1424.3664306640635,True,True,False,False,False,False,False,True
2022-12-22 00:50:00+00:00,7.634985923767088,251.395920596776,890.5234954833984,1528.0123413085953,True,True,False,False,False,False,False,True
2022-12-22 01:00:00+00:00,7.816861295700074,250.26150267935063,895.4485656738282,1525.732843017579,True,True,False,False,False,False,False,True
2022-12-22 01:10:00+00:00,7.124034452438354,247.02641250879844,744.11923828125,1385.5332336425804,True,True,False,False,False,False,False,True
2022-12-22 01:20:00+00:00,7.3530029296875,246.49471624620548,786.0053710937501,1395.583465576174,True,True,False,False,False,False,False,True
2022-12-22 01:30:00+00:00,6.984630155563354,243.2153756461516,671.8339813232423,1298.340600585939,True,True,False,False,False,False,False,True
2022-12-22 01:40:00+00:00,6.710523555153294,246.21299973622396,596.7899105674343,1267.10800652755,True,True,False,False,False,False,False,True
2022-12-22 01:50:00+00:00,6.76336510181427,247.5508189718638,642.3733276367188,1279.811975097658,True,True,False,False,False,False,False,True
2022-12-22 02:00:00+00:00,6.430205345153809,249.5368999043853,561.9351654052736,1267.0331420898451,True,True,False,False,False,False,False,True
2022-12-22 02:10:00+00:00,5.709293580055237,252.38906000920247,363.8117614746095,1146.3964355468763,True,True,False,False,False,False,False,True
2022-12-22 02:20:00+00:00,4.977244210243226,246.55616840580785,245.4862876892092,1024.636975097657,True,True,False,False,False,False,False,True
2022-12-22 02:30:00+00:00,6.136620831489562,245.21275287544373,409.8236961364747,1104.5080108642594,True,True,False,False,False,False,False,True
2022-12-22 02:40:00+00:00,6.168826770782471,240.4400510125276,434.4686553955078,1126.1666809082046,True,True,False,False,False,False,False,True
2022-12-22 02:50:00+00:00,6.570203900337219,236.64884046137297,506.5068908691407,1188.6318725585943,True,True,False,False,False,False,False,True
2022-12-22 03:00:00+00:00,8.524426698684692,242.24939095136767,1072.3800384521494,1517.982556152346,True,True,False,False,False,False,False,True
2022-12-22 03:10:00+00:00,8.406198100039836,245.2521255733292,1180.5390432257425,1618.9213545949851,True,True,False,False,False,False,False,True
2022-12-22 03:20:00+00:00,7.287737178802489,246.7808922341384,783.5777984619142,1365.9295227050798,True,True,False,False,False,False,False,True
2022-12-22 03:30:00+00:00,7.580226540565491,246.61263885740985,861.280554199219,1405.23221435547,True,True,False,False,False,False,False,True
2022-12-22 03:40:00+00:00,6.638235211372376,242.67557895017163,591.7362091064454,1233.786419677735,True,True,False,False,False,False,False,True
2022-12-22 03:50:00+00:00,6.439226794242859,242.9380713780783,541.6480911254883,1192.530822753907,True,True,False,False,False,False,False,True
2022-12-22 04:00:00+00:00,6.839874945188823,236.88096241598083,651.7365433542353,1291.0669395045236,True,True,False,False,False,False,False,True
2022-12-22 04:10:00+00:00,7.060680675506592,235.26625586158764,715.6013549804687,1357.7845642089856,True,True,False,False,False,False,False,True
2022-12-22 04:20:00+00:00,7.961741662025451,237.19860594369877,867.9038391113288,1433.9335449218777,True,True,False,False,False,False,False,True
2022-12-22 04:30:00+00:00,8.68796238899231,232.2453733282269,1032.2615142822274,1630.2497192382823,True,True,False,False,False,False,False,True
