timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-12-22 04:40:00+00:00,9.114268684387207,233.14730494515976,1293.4763183593775,1855.1583923339865,True,True,False,False,False,False,False,True
2022-12-22 04:50:00+00:00,8.531591796875,236.017230245126,1183.5566833496102,1760.0861328125018,True,True,False,False,False,False,False,True
2022-12-22 05:00:00+00:00,8.649426460266113,232.1365582868571,1180.4765869140629,1779.6626342773438,True,True,False,False,False,False,False,True
2022-12-22 05:10:00+00:00,8.675116968154907,230.6904399545815,1032.5090606689462,1645.321691894531,True,True,False,False,False,False,False,True
2022-12-22 05:20:00+00:00,7.9304081201553345,230.20286200292168,926.1000701904302,1620.4036682128924,True,True,False,False,False,False,False,True
2022-12-22 05:30:00+00:00,7.069906234741211,226.4513316659704,674.0337493896485,1402.6737304687508,True,True,False,False,False,False,False,True
2022-12-22 05:40:00+00:00,6.763959050178528,221.34561666536231,613.3437591552735,1333.0638427734389,True,True,False,False,False,False,False,True
2022-12-22 05:50:00+00:00,6.625519990921022,218.2755377160504,560.9043563842773,1398.325659179689,True,True,False,False,False,False,False,True
2022-12-22 06:00:00+00:00,7.327423834800721,223.5838953674485,835.9942504882813,1573.9017944335951,True,True,False,False,False,False,False,True
2022-12-22 06:10:00+00:00,7.953536868095398,229.6537401421644,893.2184020996094,1615.198242187499,True,True,False,False,False,False,False,True
2022-12-22 06:20:00+00:00,7.872641587257386,232.9132305424097,899.881155395508,1603.6850524902352,True,True,False,False,False,False,False,True
2022-12-22 06:30:00+00:00,6.505383491516113,217.7232320256368,550.5255523681641,1350.6057983398448,True,True,False,False,False,False,False,True
2022-12-22 06:40:00+00:00,6.015890407562257,219.69705954738075,457.04992065429695,1253.308502197267,True,True,False,False,False,False,False,True
2022-12-22 06:50:00+00:00,5.634913587570192,224.9455317521306,342.7093978881837,1117.0826965332042,True,True,False,False,False,False,False,True
2022-12-22 07:00:00+00:00,6.039668869972229,223.16861684381772,371.5986968994142,1136.5911743164063,True,True,False,False,False,False,False,True
2022-12-22 07:10:00+00:00,6.413933804160671,206.4157259171165,427.0088597347862,1242.275197882401,True,True,False,False,False,False,False,True
2022-12-22 07:20:00+00:00,6.4741740226745605,210.28722164029975,478.63564300537126,1247.2317537006595,True,True,False,False,False,False,False,True
2022-12-22 07:30:00+00:00,6.5121588706970215,208.7382033025276,478.0615707397461,1263.4743957519552,True,True,False,False,False,False,False,True
2022-12-22 07:40:00+00:00,6.311461019515991,209.63467359442916,477.38023681640624,1244.4626892089852,True,True,False,False,False,False,False,True
2022-12-22 07:50:00+00:00,7.715120172500612,207.10888256032,846.2027587890628,1622.764825439454,True,True,False,False,False,False,False,True
2022-12-22 08:00:00+00:00,7.282502579689026,199.1149506954341,763.464645385742,1505.7821228027346,True,True,False,False,False,False,False,True
2022-12-22 08:10:00+00:00,6.405962681770324,192.8464481595689,536.260467529297,1434.627618408204,True,True,False,False,False,False,False,True
2022-12-22 08:20:00+00:00,6.765704011917113,195.38565059855785,593.4104187011719,1500.4541870117196,True,True,False,False,False,False,False,True
2022-12-22 08:30:00+00:00,7.4762765884399425,195.0378650304144,785.1538452148438,1554.3252868652346,True,True,False,False,False,False,False,True
2022-12-22 08:40:00+00:00,6.9725088596344,192.46652953010303,702.7357177734375,1453.8843139648448,True,True,False,False,False,False,False,True
2022-12-22 08:50:00+00:00,6.529978775978089,187.22397408343167,550.9769088745118,1335.1256286621106,True,True,False,False,False,False,False,True
2022-12-22 09:00:00+00:00,6.619320130348205,183.77057888106688,488.12721099853513,1249.1849853515623,True,True,False,False,False,False,False,True
2022-12-22 09:10:00+00:00,6.542768335342409,180.3121243358859,478.5518783569336,1218.898217773439,True,True,False,False,False,False,False,True
2022-12-22 09:20:00+00:00,5.865979647636414,176.07319353147534,401.0203735351564,1154.6230529785166,True,True,False,False,False,False,False,True
2022-12-22 09:30:00+00:00,5.427589035034179,170.1891206551103,317.08967285156245,1121.8798400878927,True,True,False,False,False,False,False,True
2022-12-22 09:40:00+00:00,5.566065382957459,172.54960107406407,341.9304397583009,1138.237841796876,True,True,False,False,False,False,False,True
2022-12-22 09:50:00+00:00,5.801085114479064,171.7079133897414,412.9704833984377,1224.4914855957052,True,True,False,False,False,False,False,True
2022-12-22 10:00:00+00:00,6.613862752914429,172.87864696214615,566.0876708984376,1340.337878417969,True,True,False,False,False,False,False,True
2022-12-22 10:10:00+00:00,6.773054695129393,171.0054279859453,596.0567718505861,1328.593334960939,True,True,False,False,False,False,False,True
2022-12-22 10:20:00+00:00,6.733912292279695,175.03532595762078,588.2943789833471,1311.136583830182,True,True,False,False,False,False,False,True
2022-12-22 10:30:00+00:00,6.231568050384522,173.91802357493805,457.2195907592776,1186.542871093751,True,True,False,False,False,False,False,True
2022-12-22 10:40:00+00:00,6.870712089538574,178.9413433887944,586.6212341308594,1299.5449707031262,True,True,False,False,False,False,False,True
2022-12-22 10:50:00+00:00,7.155535054206848,184.95030844240625,704.8223602294922,1421.358850097659,True,True,False,False,False,False,False,True
2022-12-22 11:00:00+00:00,6.61044726371765,182.8674380296612,589.0455871582031,1370.3592346191415,True,True,False,False,False,False,False,True
2022-12-22 11:10:00+00:00,5.739476203918456,179.13316341767245,375.7602432250978,1170.6067993164074,True,True,False,False,False,False,False,True
2022-12-22 11:20:00+00:00,4.568887901306152,186.06293832445095,187.02703094482425,1038.0554290771502,True,True,False,False,False,False,False,True
2022-12-22 11:30:00+00:00,4.965271472930908,191.84014343335403,210.11783905029296,1043.662301635744,True,True,False,False,False,False,False,True
2022-12-22 11:40:00+00:00,5.233740901947021,195.329433308486,258.0211265563965,1071.9689575195323,True,True,False,False,False,False,False,True
2022-12-22 11:50:00+00:00,5.152882635593414,202.40070353735416,292.7829299926758,1102.187695312503,True,True,False,False,False,False,False,True
2022-12-22 12:00:00+00:00,5.7611572265624975,201.3800192146736,372.5456863403321,1173.913763427734,True,True,False,False,False,False,False,True
2022-12-22 12:10:00+00:00,5.531687545776366,201.89131283503195,370.0082107543948,1192.5172363281267,True,True,False,False,False,False,False,True
2022-12-22 12:20:00+00:00,5.600702953338624,203.5333471335325,338.26509704589853,1168.6220446134869,True,True,False,False,False,False,False,True
2022-12-22 12:30:00+00:00,4.975350832939148,207.83323191946303,269.1682594299317,1107.7265319824223,True,True,False,False,False,False,False,True
2022-12-22 12:40:00+00:00,5.151044964790345,208.26127283142145,249.16444396972656,1068.8321228027353,True,True,False,False,False,False,False,True
2022-12-22 12:50:00+00:00,5.026917493343354,205.53116112428316,269.83515625,1098.179833984376,True,True,False,False,False,False,False,True
2022-12-22 13:00:00+00:00,5.260147496273643,209.5965397993859,326.16880340576165,1177.4793151855497,True,True,False,False,False,False,False,True
2022-12-22 13:10:00+00:00,5.188615393638612,216.4109497053633,295.01154098510744,1157.0182312011734,True,True,False,False,False,False,False,True
2022-12-22 13:20:00+00:00,5.784063291549684,215.53235958278975,364.37088333932985,1197.6818359375025,True,True,False,False,False,False,False,True
2022-12-22 13:30:00+00:00,5.660195755958556,215.4270621216673,300.4962547302247,1164.2990173339845,True,True,False,False,False,False,False,True
2022-12-22 13:40:00+00:00,5.356179094314575,219.8499263436564,264.54889450073256,1114.8508605957038,True,True,False,False,False,False,False,True
2022-12-22 13:50:00+00:00,5.138181209564209,223.20243170297468,248.26703109741212,1052.0590515136732,True,True,False,False,False,False,False,True
2022-12-22 14:00:00+00:00,5.215995240211486,223.36782542063747,243.1206153869629,1050.956707763673,True,True,False,False,False,False,False,True
2022-12-22 14:10:00+00:00,5.06383831501007,219.01812500085137,225.70820999145508,1058.5505371093764,True,True,False,False,False,False,False,True
2022-12-22 14:20:00+00:00,5.325959372520447,223.185826558056,259.7487274169922,1087.360717773438,True,True,False,False,False,False,False,True
2022-12-22 14:30:00+00:00,5.6228294372558585,224.03539510598847,343.0823410034181,1168.8308227539078,True,True,False,False,False,False,False,True
2022-12-22 14:40:00+00:00,5.694165110588074,227.0385061840377,368.3265197753907,1180.595764160157,True,True,False,False,False,False,False,True
2022-12-22 14:50:00+00:00,5.749673128128052,231.31916497969823,323.2117072211372,1128.8635253906266,True,True,False,False,False,False,False,True
2022-12-22 15:00:00+00:00,5.402622485160827,237.2183014757772,317.49564971923826,1100.3368774414075,True,True,False,False,False,False,False,True
2022-12-22 15:10:00+00:00,5.439209175109864,235.1929075676947,280.7379089355469,1032.7479370117203,True,True,False,False,False,False,False,True
2022-12-22 15:20:00+00:00,5.054742765426634,234.79031811358965,207.86470184326168,971.473519897461,True,True,False,False,False,False,False,True
2022-12-22 15:30:00+00:00,5.233184075355529,235.31486201124235,246.737956237793,1006.2648651123052,True,True,False,False,False,False,False,True
2022-12-22 15:40:00+00:00,4.964183104665657,239.72586982620524,246.5082959626852,979.9443969726566,True,True,False,False,False,False,False,True
2022-12-22 15:50:00+00:00,5.265946793556212,241.1697337161181,234.81193695068364,966.6763641357422,True,True,False,False,False,False,False,True
2022-12-22 16:00:00+00:00,4.993969058990478,241.6949449740264,189.07097091674817,956.0137176513672,True,True,False,False,False,False,False,True
2022-12-22 16:10:00+00:00,5.057100105285644,239.9584528752816,233.85094680786145,976.005297851563,True,True,False,False,False,False,False,True
2022-12-22 16:20:00+00:00,4.934531927108765,242.8441918838769,236.752865600586,1001.1547027587894,True,True,False,False,False,False,False,True
2022-12-22 16:30:00+00:00,4.668067276477814,246.9608887086464,183.98695793151853,950.379620361328,True,True,False,False,False,False,False,True
2022-12-22 16:40:00+00:00,5.230046927928925,247.2307557604347,231.92006835937508,990.8254760742192,True,True,False,False,False,False,False,True
2022-12-22 16:50:00+00:00,5.403791868686676,252.73547052333967,320.2444831848145,1075.5889526367198,True,True,False,False,False,False,False,True
2022-12-22 17:00:00+00:00,6.193347883224488,255.1186086737207,455.0193130493165,1175.383544921876,True,True,False,False,False,False,False,True
2022-12-22 17:10:00+00:00,5.999481105804444,254.87615984527065,426.0687210083009,1190.435046386719,True,True,False,False,False,False,False,True
2022-12-22 17:20:00+00:00,5.579226064682006,263.12700408313225,406.1188385009767,1198.8522033691404,True,True,False,False,False,False,False,True
2022-12-22 17:30:00+00:00,5.39668253660202,265.3860689601063,380.1869277954103,1111.2648742675804,True,True,False,False,False,False,False,True
2022-12-22 17:40:00+00:00,5.4589040517807,263.9246216195503,318.7639091491699,1070.424340820313,True,True,False,False,False,False,False,True
2022-12-22 17:50:00+00:00,5.068553161621093,264.6548434189649,279.8837348937988,1031.3325683593769,True,True,False,False,False,False,False,True
2022-12-22 18:00:00+00:00,5.2771771311759945,264.7604500572999,313.65962677001966,1062.5379425048843,True,True,False,False,False,False,False,True
2022-12-22 18:10:00+00:00,5.289131355285645,265.5630763982666,299.09785003662125,1048.1872985839857,True,True,False,False,False,False,False,True
2022-12-22 18:20:00+00:00,5.109650599956511,261.2005452186014,255.18220977783207,1027.0185485839854,True,True,False,False,False,False,False,True
2022-12-22 18:30:00+00:00,5.46105728149414,263.27832837622475,292.64743652343736,1058.5777282714848,True,True,False,False,False,False,False,True
2022-12-22 18:40:00+00:00,5.725517117977143,264.9476975421135,358.3750335693361,1137.598217773438,True,True,False,False,False,False,False,True
2022-12-22 18:50:00+00:00,4.707586705684662,269.2460286324408,220.1284919738769,1074.5070159912116,True,True,False,False,False,False,False,True
2022-12-22 19:00:00+00:00,4.625317859649658,278.7306054249532,179.3729294776917,1021.8811492919932,True,True,False,False,False,False,False,True
2022-12-22 19:10:00+00:00,4.564525532722473,278.431586636921,176.19042778015148,1047.2550781250002,True,True,False,False,False,False,False,True
2022-12-22 19:20:00+00:00,4.88285391330719,281.0580449289996,234.1492446899415,1165.993334960938,True,True,False,False,False,False,False,True
2022-12-22 19:30:00+00:00,4.898446393013001,282.49886406330666,232.3405319213868,1112.352500513981,True,True,False,False,False,False,False,True
2022-12-22 19:40:00+00:00,4.97793105840683,287.1307366347263,227.08582344055176,1069.920828247072,True,True,False,False,False,False,False,True
2022-12-22 19:50:00+00:00,4.6211969494819645,285.96835440859184,191.033836746216,1026.9368774414074,True,True,False,False,False,False,False,True
2022-12-22 20:00:00+00:00,4.961317563056946,289.223130653871,251.52108764648432,1032.4825286865257,True,True,False,False,False,False,False,True
2022-12-22 20:10:00+00:00,5.195891857147216,295.1638655128867,277.1173217773438,984.1094512939457,True,True,False,False,False,False,False,True
2022-12-22 20:20:00+00:00,5.077537500858307,300.71941808889017,285.1854743957519,992.11833190918,True,True,False,False,False,False,False,True
2022-12-22 20:30:00+00:00,4.972624151330245,302.4703625162877,282.82135543823256,996.2826690673832,True,True,False,False,False,False,False,True
2022-12-22 20:40:00+00:00,4.949623334407805,303.6106876600133,234.2042037963868,973.4808410644532,True,True,False,False,False,False,False,True
2022-12-22 20:50:00+00:00,3.710335052013397,316.1860191211564,118.7240543842316,1008.074844360352,True,True,False,False,False,False,False,True
2022-12-22 21:00:00+00:00,3.27690064907074,331.9335819048216,50.09729808606206,1113.7757293701184,True,True,False,False,False,False,False,True
2022-12-22 21:10:00+00:00,3.0735484182834627,321.0723235734252,43.21363392248747,1061.8574981689464,True,True,False,False,False,False,False,True
2022-12-22 21:20:00+00:00,3.1403363704681397,330.68221577022706,51.988171009640965,1089.2387573242202,True,True,False,False,False,False,False,True
2022-12-22 21:30:00+00:00,3.786496978998185,306.87293967951075,67.55818431377412,965.8734191894534,True,True,False,False,False,False,False,True
2022-12-22 21:40:00+00:00,3.928685659170151,307.4098434829574,80.18158411979678,920.8685760498048,True,True,False,False,False,False,False,True
2022-12-22 21:50:00+00:00,2.702558234333993,315.54678854341927,28.95244917869569,922.2634826660156,True,True,False,False,False,False,False,True
2022-12-22 22:00:00+00:00,1.9123782992362977,318.2861026979102,-4.690586569905279,656.9279632568359,True,True,False,False,False,False,False,True
2022-12-22 22:10:00+00:00,1.6385437548160549,332.8050013881888,-1.0632655322551732,412.0,True,True,False,False,False,False,False,True
2022-12-22 22:20:00+00:00,2.299068647623064,328.86571508176246,-1.0632655322551725,412.0,True,True,False,False,False,False,False,True
2022-12-22 22:30:00+00:00,2.1064125418663027,334.3112876948832,-1.0344565361738205,412.0,True,True,False,False,False,False,False,True
2022-12-22 22:40:00+00:00,2.4619500279426587,341.1032375390515,-1.0814045250415805,412.0,True,True,False,False,False,False,False,True
2022-12-22 22:50:00+00:00,2.003081256151198,333.613122200935,-1.127285531163215,412.0,True,True,False,False,False,False,False,True
2022-12-22 23:00:00+00:00,2.900122559070587,341.8179401031842,5.373709818720817,536.1239410400391,True,True,False,False,False,False,False,True
2022-12-22 23:10:00+00:00,2.7814861536025988,352.34098663301194,6.446343567036086,1566.093304443361,True,True,False,False,False,False,False,True
2022-12-22 23:20:00+00:00,2.791695368289949,4.968821443741888,8.39544605612755,1061.167788696289,True,True,False,False,False,False,False,True
2022-12-22 23:30:00+00:00,3.0577517747879024,357.4410328315265,11.386856093257672,830.5966925370066,True,True,False,False,False,False,False,True
2022-12-22 23:40:00+00:00,2.6076452076435093,352.7162880269686,-4.427566567063332,928.856866455078,True,True,False,False,False,False,False,True
2022-12-22 23:50:00+00:00,2.6576249850423705,342.4541304159955,-1.3572240352630611,412.0,True,True,False,False,False,False,False,True
2022-12-23 00:00:00+00:00,2.589256487394633,328.8185286323069,-1.4659394787417517,412.0,True,True,False,False,False,False,False,True
2022-12-23 00:10:00+00:00,2.620199906826019,315.0802968363412,-1.010982531309127,412.0,True,True,False,False,False,False,False,True
2022-12-23 00:20:00+00:00,2.569406139850618,320.9115962812013,-1.0702010363340375,412.0,True,True,False,False,False,False,False,True
2022-12-23 00:30:00+00:00,2.208862620592117,321.4381239129083,-0.9570990264415732,412.0,True,True,False,False,False,False,False,True
2022-12-23 00:40:00+00:00,2.112037533521652,329.08807966187686,-0.6988850187510247,412.0,True,True,False,False,False,False,False,True
2022-12-23 00:50:00+00:00,1.866393798589706,318.20609701377856,-0.3072960048913954,412.0,True,True,False,False,False,False,False,True
2022-12-23 01:00:00+00:00,1.8801187515258808,317.9078955557227,-0.1307075034826993,412.0,True,True,False,False,False,False,False,True
2022-12-23 01:10:00+00:00,1.715587270259857,305.7304220676147,-0.6129915215075015,412.0,True,True,False,False,False,False,False,True
2022-12-23 01:20:00+00:00,2.050575006008149,326.2472653705429,-0.5399020172655578,412.0,True,True,False,False,False,False,False,True
2022-12-23 01:30:00+00:00,1.9906874656677247,336.065590676434,-1.656517529487609,412.0,True,True,False,False,False,False,False,True
2022-12-23 01:40:00+00:00,1.4632312715053557,294.1070517783344,-0.8061185169965025,412.0,True,True,False,False,False,False,False,True
2022-12-23 01:50:00+00:00,0.9470810979604718,310.38196450739787,-0.2443430043756961,412.0,True,True,False,False,False,False,False,True
2022-12-23 02:00:00+00:00,1.0566186517477036,277.7801537127522,-1.0509950220584872,412.0,True,True,False,False,False,False,False,True
2022-12-23 02:10:00+00:00,1.4102062419056896,6.549710820439998,-0.7127560133114454,412.0,True,True,False,False,False,False,False,True
2022-12-23 02:20:00+00:00,2.381906282901764,27.06773214225313,-2.077982517704368,412.0,True,True,False,False,False,False,False,True
2022-12-23 02:30:00+00:00,2.9781563520431518,48.93811530939132,-1.7285400390625008,412.0,True,True,False,False,False,False,False,True
2022-12-23 02:40:00+00:00,2.595712989568709,60.41756836094038,-3.885545520298183,1007.831597900391,True,True,False,False,False,False,False,True
2022-12-23 02:50:00+00:00,2.252261596918105,71.95492861738217,-2.5240395307540906,534.8515197753904,True,True,False,False,False,False,False,True
2022-12-23 03:00:00+00:00,2.384362453222275,69.1961443132875,-1.0968760281801222,412.0,True,True,False,False,False,False,False,True
2022-12-23 03:10:00+00:00,2.660526363473189,81.71496462700827,-1.1197884396502835,412.0,True,True,False,False,False,False,False,True
2022-12-23 03:20:00+00:00,3.124320619984678,74.79959003778032,-3.417769475987084,412.0,True,True,False,False,False,False,False,True
2022-12-23 03:30:00+00:00,2.331371945142746,89.34817512961655,-7.415297171473499,1400.8,True,True,False,False,False,False,False,True
2022-12-23 03:40:00+00:00,2.376993829011917,93.11763979124088,-1.125685021281241,412.0,True,True,False,False,False,False,False,True
2022-12-23 03:50:00+00:00,2.832918828725816,90.715679517929,-1.0589975357055663,412.0,True,True,False,False,False,False,False,True
2022-12-23 04:00:00+00:00,2.5047750413417824,109.2477163770924,-1.6085025131702426,412.0,True,True,False,False,False,False,False,True
2022-12-23 04:10:00+00:00,3.445711290836333,96.75917702089116,38.65970309376716,680.0052368164063,True,True,False,False,False,False,False,True
2022-12-23 04:20:00+00:00,3.7191337466239935,103.08599188878792,87.44081745147703,896.8147094726562,True,True,False,False,False,False,False,True
2022-12-23 04:30:00+00:00,2.439360660314561,112.82171934966648,10.550646251440048,853.2047821044922,True,True,False,False,False,False,False,True
2022-12-23 04:40:00+00:00,3.005219912528992,108.80660373095736,46.86626130640513,872.3185821533203,True,True,False,False,False,False,False,True
2022-12-23 04:50:00+00:00,2.6571358680725115,133.64358866967643,9.845682930946356,1085.102239990234,True,True,False,False,False,False,False,True
2022-12-23 05:00:00+00:00,3.1092070817947386,134.04219509613768,26.64423723220826,1150.4086592824845,True,True,False,False,False,False,False,True
2022-12-23 05:10:00+00:00,2.4662373316915414,118.44736332254116,5.589290034770964,1166.0154998779308,True,True,False,False,False,False,False,True
2022-12-23 05:20:00+00:00,3.023652511835098,125.34491589671724,32.28156976699829,1204.4516571044942,True,True,False,False,False,False,False,True
2022-12-23 05:30:00+00:00,2.559905612468719,118.1556522584142,-2.884850177325695,1296.3114257812513,True,True,False,False,False,False,False,True
2022-12-23 05:40:00+00:00,2.394736343622208,116.33570847205796,0.1488784968853071,1184.298144531251,True,True,False,False,False,False,False,True
2022-12-23 05:50:00+00:00,3.016542994976045,111.6226227992572,25.684934629872448,1072.4788024902366,True,True,False,False,False,False,False,True
2022-12-23 06:00:00+00:00,4.191128695011138,105.81892300835943,18.215362119674687,534.1502014160159,True,True,True,False,False,False,False,False
2022-12-23 06:10:00+00:00,3.0063522040843966,111.12064399549216,58.11413574218746,946.0723999023436,True,True,True,False,False,False,False,False
2022-12-23 06:20:00+00:00,3.521981358528137,112.0992155685538,70.4158158302307,944.888394165039,True,True,False,False,False,False,False,True
2022-12-23 06:30:00+00:00,4.343149244785308,105.73065713034026,131.2455684661866,977.6315673828124,True,True,False,False,False,False,False,True
2022-12-23 06:40:00+00:00,5.259522199630738,100.56832450712864,229.9872709575453,1009.175039190996,True,True,False,False,False,False,False,True
2022-12-23 06:50:00+00:00,5.758187150955201,98.15705482125112,322.38342056274416,1138.8978820800796,True,True,False,False,False,False,False,True
2022-12-23 07:00:00+00:00,6.502450633049011,97.81637227186098,550.2993301391602,1362.7586364746094,True,True,False,False,False,False,False,True
2022-12-23 07:10:00+00:00,6.328297209739684,103.63263873784253,500.91119384765625,1273.6130737304704,True,True,False,False,False,False,False,True
2022-12-23 07:20:00+00:00,5.534082055091857,114.42741338236294,325.1145736694337,1278.2197326660166,True,True,False,False,False,False,False,True
2022-12-23 07:30:00+00:00,5.7715522050857535,126.51340438217278,365.26457901000987,1248.5113403320315,True,True,False,False,False,False,False,True
2022-12-23 07:40:00+00:00,4.600017046928405,124.544561549812,268.80118560791016,1213.6927734374997,True,True,False,False,False,False,False,True
2022-12-23 07:50:00+00:00,5.476594138145447,112.09007438871596,288.3268936157227,1281.5811218261738,True,True,False,False,False,False,False,True
2022-12-23 08:00:00+00:00,5.742112159729005,105.69327492844208,361.9907875061036,1217.8162780761731,True,True,False,False,False,False,False,True
2022-12-23 08:10:00+00:00,6.704503369331358,99.41046038755628,512.2455902099609,1313.7323120117203,True,True,False,False,False,False,False,True
2022-12-23 08:20:00+00:00,6.010841357707978,94.97851642359268,482.0417060852051,1278.6756225585948,True,True,False,False,False,False,False,True
2022-12-23 08:30:00+00:00,5.995081877708435,90.32482568853855,493.1429611206056,1242.5982360839869,True,True,False,False,False,False,False,True
2022-12-23 08:40:00+00:00,5.685941898822785,89.94288276673672,392.5003677368165,1142.8649108886734,True,True,False,False,False,False,False,True
2022-12-23 08:50:00+00:00,4.95858906507492,90.68287305854426,254.4982086181641,1140.5853942871113,True,True,False,False,False,False,False,True
2022-12-23 09:00:00+00:00,5.601631093025208,88.39624155307484,369.4570709228518,1244.00676879883,True,True,False,False,False,False,False,True
2022-12-23 09:10:00+00:00,6.401489281654358,97.02949054752656,562.161915588379,1368.423172800164,True,True,False,False,False,False,False,True
2022-12-23 09:20:00+00:00,6.685996580123901,96.34371299251892,587.9417160034179,1366.498825799853,True,True,False,False,False,False,False,True
2022-12-23 09:30:00+00:00,5.8414957284927365,101.43002404616186,375.4326301574707,1222.769976806642,True,True,False,False,False,False,False,True
2022-12-23 09:40:00+00:00,5.632259130477904,99.25076937837764,325.9596740722656,1113.527163856909,True,True,False,False,False,False,False,True
2022-12-23 09:50:00+00:00,6.186034226417541,99.09137483486222,472.4173233032228,1245.4016784667988,True,True,False,False,False,False,False,True
2022-12-23 10:00:00+00:00,6.190730559825898,92.22089875204756,465.3122512817384,1276.8724548339856,True,True,False,False,False,False,False,True
2022-12-23 10:10:00+00:00,5.261510348320009,91.1604792442248,311.0191223144532,1202.9689270019542,True,True,False,False,False,False,False,True
2022-12-23 10:20:00+00:00,4.884097671508789,92.7043929414317,242.27228927612305,1365.804736328126,True,True,False,False,False,False,False,True
2022-12-23 10:30:00+00:00,5.673709225654603,95.65290485337766,319.4889823913576,1167.9190124511729,True,True,False,False,False,False,False,True
2022-12-23 10:40:00+00:00,5.060478460788726,91.67470234915766,272.17362594604504,1158.998333740235,True,True,False,False,False,False,False,True
2022-12-23 10:50:00+00:00,5.401222492519179,94.42329618593692,319.2614850495992,1171.2872558593765,True,True,False,False,False,False,False,True
2022-12-23 11:00:00+00:00,5.166860270500183,89.79930012861428,287.0565559387207,1128.85443725586,True,True,False,False,False,False,False,True
2022-12-23 11:10:00+00:00,5.464825427532196,95.43438800703836,295.0179168701173,1103.6438537597664,True,True,False,False,False,False,False,True
2022-12-23 11:20:00+00:00,5.216217815876007,95.58291221143378,283.8420043945314,1125.1392089843762,True,True,False,False,False,False,False,True
2022-12-23 11:30:00+00:00,4.698361194133759,85.95637684548001,189.30624465942384,1055.0462249755867,True,True,False,False,False,False,False,True
2022-12-23 11:40:00+00:00,4.095488286018373,90.3139351557776,127.99153051376344,983.8032562255864,True,True,False,False,False,False,False,True
2022-12-23 11:50:00+00:00,2.804540711641312,90.5560961124038,30.778291165828723,913.8183227539064,True,True,False,False,False,False,False,True
2022-12-23 12:00:00+00:00,3.000055533647537,78.38816976000726,-2.2678630530834223,679.378131103516,True,True,False,False,False,False,False,True
2022-12-23 12:10:00+00:00,2.5921286761760696,66.05184482240838,9.418977665901192,1236.0,True,True,False,False,False,False,False,True
2022-12-23 12:20:00+00:00,3.238665521144867,61.39595509964539,6.767792496085169,995.509155273438,True,True,False,False,False,False,False,True
2022-12-23 12:30:00+00:00,2.1474729180336007,66.52219454700088,1.1156085252761838,855.1603088378903,True,True,False,False,False,False,False,True
2022-12-23 12:40:00+00:00,2.4285374224185943,80.72196230908105,-1.0333895355463023,412.0,True,True,False,False,False,False,False,True
2022-12-23 12:50:00+00:00,2.378081184625625,79.98502458176893,-0.9971115350723264,412.0,True,True,False,False,False,False,False,True
2022-12-23 13:00:00+00:00,2.00767493546009,85.80902761115317,-0.9570990353822704,412.0,True,True,False,False,False,False,False,True
2022-12-23 13:10:00+00:00,2.4670875132083894,92.62864269899558,-1.1651640385389332,412.0,True,True,False,False,False,False,False,True
2022-12-23 13:20:00+00:00,1.979585506414113,106.79829237254694,-0.6487360160797835,412.0,True,True,False,False,False,False,False,True
2022-12-23 13:30:00+00:00,1.511006236076355,90.27283115473529,-0.4780160058289763,412.0,True,True,False,False,False,False,False,True
2022-12-23 13:40:00+00:00,1.3659938097000115,103.63650320048129,-0.2283380037173628,412.0,True,True,False,False,False,False,False,True
2022-12-23 13:50:00+00:00,1.2234939217567438,126.90795201232038,-0.9384265221655366,412.0,True,True,False,False,False,False,False,True
2022-12-23 14:00:00+00:00,0.9840375736355782,134.99188719483692,-0.4684130057692527,412.0,True,True,False,False,False,False,False,True
2022-12-23 14:10:00+00:00,0.4289250589907168,156.93158030698805,-0.480711594616112,412.0,True,True,False,False,False,False,False,True
2022-12-23 14:20:00+00:00,1.4325562953948972,188.0780442959909,-0.7132895201444613,412.0,True,True,False,False,False,False,False,True
2022-12-23 14:30:00+00:00,2.5405687391757965,209.32537272635133,-3.0484190145507446,412.0,True,True,False,False,False,False,False,True
2022-12-23 14:40:00+00:00,2.5733436286449427,237.49168721688187,-2.0486400038003927,412.0,True,True,False,False,False,False,False,True
2022-12-23 14:50:00+00:00,2.9953443765640264,231.04746994968187,1.1056119889020946,412.0,True,True,False,False,False,False,False,True
2022-12-23 15:00:00+00:00,3.414040386676789,232.2763264628425,92.63533687591554,1429.2958343505866,True,True,False,False,False,False,False,True
2022-12-23 15:10:00+00:00,4.544812333583832,236.94567024972224,193.9747108459473,978.4889404296875,True,True,False,False,False,False,False,True
2022-12-23 15:20:00+00:00,5.38019905090332,235.5278611838787,287.96568527221694,1035.9732513427748,True,True,False,False,False,False,False,True
2022-12-23 15:30:00+00:00,6.116127896308899,227.5091472118676,363.14324951171886,1171.4505249023443,True,True,False,False,False,False,False,True
2022-12-23 15:40:00+00:00,6.508037924766539,220.88621328304697,494.4575790405274,1344.4749755859384,True,True,False,False,False,False,False,True
2022-12-23 15:50:00+00:00,7.662068605422974,224.05080923013372,835.6677352905277,1623.1799011230487,True,True,False,False,False,False,False,True
2022-12-23 16:00:00+00:00,7.096320700645447,228.52511941486475,884.748025512696,1733.5826782226582,True,True,False,False,False,False,False,True
2022-12-23 16:10:00+00:00,8.701976895332335,235.60879532396663,1313.9138397216805,1968.3117187500009,True,True,False,False,False,False,False,True
2022-12-23 16:20:00+00:00,9.097915172576904,239.7327925282449,1553.637927246094,2046.7415161132808,True,True,False,False,False,False,False,True
2022-12-23 16:30:00+00:00,9.189650869369506,243.01773860289552,1709.3619689941424,2058.390802001953,True,True,False,False,False,False,False,True
2022-12-23 16:40:00+00:00,9.588781809806823,241.14084426630512,1740.4632568359389,2060.0,True,True,False,False,False,False,False,True
2022-12-23 16:50:00+00:00,10.088391590118414,245.3717769523359,1896.9438110351575,2060.0,True,True,False,False,False,False,False,True
2022-12-23 17:00:00+00:00,9.806148648262024,248.8371586119695,1892.365576171876,2060.0,True,True,False,False,False,False,False,True
2022-12-23 17:10:00+00:00,10.955835628509517,248.0316706882631,2051.542657470706,2059.995837402344,True,True,False,False,False,False,False,True
2022-12-23 17:20:00+00:00,10.985702848434444,247.6657800662269,2003.33469848633,2060.0,True,True,False,False,False,False,False,True
2022-12-23 17:30:00+00:00,9.740233325958254,247.3476117794696,1671.6406066894554,2013.879559326173,True,True,False,False,False,False,False,True
2022-12-23 17:40:00+00:00,10.102424836158752,248.04582605994705,1811.43865966797,2060.0,True,True,False,False,False,False,False,True
2022-12-23 17:50:00+00:00,9.92329664230346,240.1812467240623,1885.2124816894543,2060.0,True,True,False,False,False,False,False,True
2022-12-23 18:00:00+00:00,10.110053920745852,242.87812470006432,1953.8969055175803,2060.0,True,True,False,False,False,False,False,True
2022-12-23 18:10:00+00:00,9.862133264541622,242.74155879958528,1812.83171386719,2060.0,True,True,False,False,False,False,False,True
2022-12-23 18:20:00+00:00,9.5012039899826,242.870294819964,1702.2024780273446,2008.6078613281256,True,True,False,False,False,False,False,True
2022-12-23 18:30:00+00:00,9.503709793090836,237.86074140672545,1598.398724365235,2039.0525756835937,True,True,False,False,False,False,False,True
2022-12-23 18:40:00+00:00,9.028732633590698,236.4580222100466,1525.7624023437509,2042.5756164550776,True,True,False,False,False,False,False,True
2022-12-23 18:50:00+00:00,9.251278543472283,235.7491382603245,1366.6968566894534,1982.0686950683605,True,True,False,False,False,False,False,True
2022-12-23 19:00:00+00:00,9.19984171390533,237.7906097063036,1620.122613525391,2051.6628356933597,True,True,False,False,False,False,False,True
2022-12-23 19:10:00+00:00,9.186049842834471,238.38285647037597,1619.007519531251,2050.0944580078126,True,True,False,False,False,False,False,True
2022-12-23 19:20:00+00:00,8.911027908325197,236.4161809613893,1496.406835937501,1986.1988098144532,True,True,False,False,False,False,False,True
2022-12-23 19:30:00+00:00,8.024167251586913,236.8228323928514,980.636276245118,1674.7986938476583,True,True,False,False,False,False,False,True
2022-12-23 19:40:00+00:00,7.128248190879821,230.44921476199528,776.0309524536133,1567.4443420410173,True,True,False,False,False,False,False,True
2022-12-23 19:50:00+00:00,7.523221135139465,226.9297192559936,856.5192962646485,1639.2588928222667,True,True,False,False,False,False,False,True
2022-12-23 20:00:00+00:00,7.640387558937073,228.94263488477895,973.9372100830092,1719.4225280761725,True,True,False,False,False,False,False,True
2022-12-23 20:10:00+00:00,6.693347454071045,233.5086344009496,707.0013275146484,1522.657232666017,True,True,False,False,False,False,False,True
2022-12-23 20:20:00+00:00,6.770196032524109,228.2756312634146,772.8185211181642,1627.6232299804703,True,True,False,False,False,False,False,True
2022-12-23 20:30:00+00:00,7.887250256538392,231.6494682696803,1117.8531005859393,1877.4158508300789,True,True,False,False,False,False,False,True
2022-12-23 20:40:00+00:00,9.19406885849802,231.68915724174445,1522.874363949425,2040.2367136101973,True,True,False,False,False,False,False,True
2022-12-23 20:50:00+00:00,10.395916366577158,233.48837000102316,1859.7533386230475,2060.0,True,True,False,False,False,False,False,True
2022-12-23 21:00:00+00:00,9.690838384628297,234.4056027321216,1804.106317138674,2060.0,True,True,False,False,False,False,False,True
2022-12-23 21:10:00+00:00,9.19399464130402,230.62063878760952,1545.4684631347657,2054.3693420410154,True,True,False,False,False,False,False,True
2022-12-23 21:20:00+00:00,8.370097994804382,228.681056744776,1063.8968658447277,1840.3058715820328,True,True,False,False,False,False,False,True
2022-12-23 21:30:00+00:00,8.467866778373718,230.0875753147348,1238.0694061279305,1959.506842041017,True,True,False,False,False,False,False,True
2022-12-23 21:40:00+00:00,8.232921099662779,230.7272177723375,1203.622360229493,1896.9651428222671,True,True,False,False,False,False,False,True
2022-12-23 21:50:00+00:00,8.561681580543523,230.70248506053684,1348.5823364257822,2054.9920288085946,True,True,False,False,False,False,False,True
2022-12-23 22:00:00+00:00,8.736317586898803,228.2493384591408,1326.384658813477,2049.946551513672,True,True,False,False,False,False,False,True
2022-12-23 22:10:00+00:00,8.831598877906801,230.98894248313823,1328.6836669921888,2043.2002724095405,True,True,False,False,False,False,False,True
2022-12-23 22:20:00+00:00,9.160452151298523,225.9096159884433,1488.2112487792974,2060.0,True,True,False,False,False,False,False,True
2022-12-23 22:30:00+00:00,8.723108944139982,223.88082013618697,1410.2475952148448,2060.0,True,True,False,False,False,False,False,True
2022-12-23 22:40:00+00:00,8.892372560501098,224.7263913294973,1399.452636718751,2060.0,True,True,False,False,False,False,False,True
2022-12-23 22:50:00+00:00,8.904103994369505,221.7630869872993,1454.473803710939,2060.0,True,True,False,False,False,False,False,True
2022-12-23 23:00:00+00:00,9.475457763671873,220.1554767228727,1521.272735595704,2060.0,True,True,False,False,False,False,False,True
2022-12-23 23:10:00+00:00,10.104188203811637,222.80738963191183,1729.5017883300782,2060.0,True,True,False,False,False,False,False,True
2022-12-23 23:20:00+00:00,9.692342090606688,220.62068591344897,1530.3566833496095,2060.0,True,True,False,False,False,False,False,True
2022-12-23 23:30:00+00:00,9.354226136207584,219.58204016548328,1556.8542865953953,2060.0,True,True,False,False,False,False,False,True
2022-12-23 23:40:00+00:00,9.965285110473626,227.0737706124916,1779.2692443847675,2060.0,True,True,False,False,False,False,False,True
2022-12-23 23:50:00+00:00,9.552919220924377,227.69840431877876,1770.7727355957038,2060.0,True,True,False,False,False,False,False,True
2022-12-24 00:00:00+00:00,8.398647260665893,222.003547283932,1132.2936981201187,1983.657501220704,True,True,False,False,False,False,False,True
2022-12-24 00:10:00+00:00,7.813111615180969,220.6574751275389,864.3360931396483,1716.5918334960952,True,True,False,False,False,False,False,True
2022-12-24 00:20:00+00:00,7.131979298591614,217.56225254867863,613.0636901855471,1394.1000915527345,True,True,False,False,False,False,False,True
2022-12-24 00:30:00+00:00,7.024947834014893,217.7223329253905,622.6502044677735,1458.9196289062515,True,True,False,False,False,False,False,True
2022-12-24 00:40:00+00:00,6.618020820617675,222.4256840188908,640.5907928466797,1478.421270751955,True,True,False,False,False,False,False,True
2022-12-24 00:50:00+00:00,7.858237075805664,224.89841991869005,1062.4178924560565,1885.108154296876,True,True,False,False,False,False,False,True
2022-12-24 01:00:00+00:00,7.984090828895569,221.1922882093212,1150.5672302246105,1977.4178955078144,True,True,False,False,False,False,False,True
2022-12-24 01:10:00+00:00,7.79870729446411,215.47082868658447,968.3964813232428,1802.1854980468768,True,True,False,False,False,False,False,True
2022-12-24 01:20:00+00:00,7.550062417984009,215.3294766013067,940.2781738281246,1711.7334472656264,True,True,False,False,False,False,False,True
2022-12-24 01:30:00+00:00,7.327813625335692,221.4518207864625,830.357470703125,1667.6131713867187,True,True,False,False,False,False,False,True
2022-12-24 01:40:00+00:00,7.614604258537293,220.45127439086144,995.0891632080088,1769.2670532226573,True,True,False,False,False,False,False,True
2022-12-24 01:50:00+00:00,8.114900732040406,229.8022849351493,1111.8919128417967,1949.058361816407,True,True,False,False,False,False,False,True
2022-12-24 02:00:00+00:00,7.504751443862915,230.7861906565531,803.937438964844,1690.1632324218758,True,True,False,False,False,False,False,True
2022-12-24 02:10:00+00:00,7.409767127037048,224.81370006590592,860.5346649169926,1680.5893493652352,True,True,False,False,False,False,False,True
2022-12-24 02:20:00+00:00,8.403788828849793,234.55574889555496,1173.7012512207036,1761.8472229003924,True,True,False,False,False,False,False,True
2022-12-24 02:30:00+00:00,7.332361459732056,236.153645851466,885.7473205566408,1633.5023010253913,True,True,False,False,False,False,False,True
2022-12-24 02:40:00+00:00,7.830486035346986,239.59506308548293,1101.7942749023443,1816.4818298339856,True,True,False,False,False,False,False,True
2022-12-24 02:50:00+00:00,7.62043285369873,240.61627500710568,947.665496826172,1620.1655029296878,True,True,False,False,False,False,False,True
2022-12-24 03:00:00+00:00,7.776784801483155,245.6719123466878,1033.202130126954,1541.859472656251,True,True,False,False,False,False,False,True
2022-12-24 03:10:00+00:00,8.472563123703003,243.30201130880084,1172.8289154052732,1575.6029357910156,True,True,False,False,False,False,False,True
2022-12-24 03:20:00+00:00,8.032149076461794,239.26109311060105,1064.5995300292975,1628.6779235839854,True,True,False,False,False,False,False,True
2022-12-24 03:30:00+00:00,7.590862894058229,232.96405164784824,803.2112915039062,1522.3578430175787,True,True,False,False,False,False,False,True
2022-12-24 03:40:00+00:00,7.400448799133301,229.7816270951223,801.7680664062502,1555.6453674316426,True,True,False,False,False,False,False,True
2022-12-24 03:50:00+00:00,7.141705989837647,222.76674626035063,716.3573577880858,1493.8130126953142,True,True,False,False,False,False,False,True
2022-12-24 04:00:00+00:00,5.963265728950501,222.36586484208763,473.7671524047853,1330.3760925292977,True,True,False,False,False,False,False,True
2022-12-24 04:10:00+00:00,6.35864691734314,222.0117895813332,400.310775756836,1244.435430908204,True,True,False,False,False,False,False,True
2022-12-24 04:20:00+00:00,6.561256670951844,229.85898991765407,640.9077239990237,1406.3141662597654,True,True,False,False,False,False,False,True
2022-12-24 04:30:00+00:00,7.905942749977115,239.2693173968666,1082.551300048828,1636.8500976562516,True,True,False,False,False,False,False,True
2022-12-24 04:40:00+00:00,7.564615392684935,236.117869656008,944.3250335693368,1563.876651161598,True,True,False,False,False,False,False,True
2022-12-24 04:50:00+00:00,6.833197283744812,238.76128544598856,760.4640472412109,1425.7885800316228,True,True,False,False,False,False,False,True
2022-12-24 05:00:00+00:00,7.002357292175295,238.3084844001509,814.2890380859374,1461.5733703613296,True,True,False,False,False,False,False,True
2022-12-24 05:10:00+00:00,7.064374709129334,243.80942374151783,952.7191497802748,1578.5242084703962,True,True,False,False,False,False,False,True
2022-12-24 05:20:00+00:00,7.499572467803956,243.60453176780223,1035.339465332032,1605.984967041017,True,True,False,False,False,False,False,True
2022-12-24 05:30:00+00:00,7.404272603988647,238.4618653468804,902.7633087158208,1579.4134460449227,True,True,False,False,False,False,False,True
2022-12-24 05:40:00+00:00,7.392262601852417,233.38331223132812,893.5966735839851,1600.2283508300802,True,True,False,False,False,False,False,True
2022-12-24 05:50:00+00:00,8.120915031433103,238.1850165391852,1109.9946685791026,1760.0248779296894,True,True,False,False,False,False,False,True
2022-12-24 06:00:00+00:00,8.385544977690044,238.8931401376298,1320.890344238283,1854.72288208008,True,True,False,False,False,False,False,True
2022-12-24 06:10:00+00:00,8.456059183393208,236.1712951149825,1270.7077697753916,1821.3468933105469,True,True,False,False,False,False,False,True
2022-12-24 06:20:00+00:00,7.488292317641409,232.52301405025983,914.1968512284128,1585.952563476563,True,True,False,False,False,False,False,True
2022-12-24 06:30:00+00:00,6.864994740486145,233.6696207831341,679.3018707275392,1416.5004638671885,True,True,False,False,False,False,False,True
2022-12-24 06:40:00+00:00,6.73418493270874,230.5147854223372,580.5074630737306,1297.7962219238293,True,True,False,False,False,False,False,True
2022-12-24 06:50:00+00:00,6.655498480796815,237.5639509925037,611.7607971191406,1306.2133666992206,True,True,False,False,False,False,False,True
2022-12-24 07:00:00+00:00,6.170645904541016,230.2613094333676,472.6365722656252,1217.993928608143,True,True,False,False,False,False,False,True
2022-12-24 07:10:00+00:00,6.977862609060187,229.5796657348228,650.0946395874023,1347.5029846191414,True,True,False,False,False,False,False,True
2022-12-24 07:20:00+00:00,6.944609260559081,231.0629875487809,629.9228756553248,1340.977478027345,True,True,False,False,False,False,False,True
2022-12-24 07:30:00+00:00,6.217794680595398,226.8328622497759,565.8582305908204,1313.6302612304703,True,True,False,False,False,False,False,True
2022-12-24 07:40:00+00:00,5.454226291179657,222.37623696838548,339.38869781494145,1139.6940063476586,True,True,False,False,False,False,False,True
2022-12-24 07:50:00+00:00,5.286569809913635,216.15564025569336,275.133667755127,1100.9696960449232,True,True,False,False,False,False,False,True
2022-12-24 08:00:00+00:00,3.897426402568817,195.6260942745204,107.938639831543,951.8902160644536,True,True,False,False,False,False,False,True
2022-12-24 08:10:00+00:00,5.267728757858277,197.21631852727032,244.7900283813476,1118.1578155517595,True,True,False,False,False,False,False,True
2022-12-24 08:20:00+00:00,6.24435772895813,205.79371072893449,532.7999557495117,1330.6142639160162,True,True,False,False,False,False,False,True
2022-12-24 08:30:00+00:00,6.170627427101135,203.00918134920732,558.2959381103517,1361.3637145996097,True,True,False,False,False,False,False,True
2022-12-24 08:40:00+00:00,6.409007000923156,206.2129090033663,562.1192169189453,1399.278271484376,True,True,False,False,False,False,False,True
2022-12-24 08:50:00+00:00,6.393915677070618,214.1411890417768,660.106396484375,1570.9962829589854,True,True,False,False,False,False,False,True
2022-12-24 09:00:00+00:00,7.4464466094970705,210.41726798290637,808.3678924560547,1714.7206604003925,True,True,False,False,False,False,False,True
2022-12-24 09:10:00+00:00,6.6824882984161365,210.74361491958436,639.7029983520508,1534.299707031251,True,True,False,False,False,False,False,True
2022-12-24 09:20:00+00:00,6.491517329216004,217.6289574554652,559.9701614379884,1460.641137695313,True,True,False,False,False,False,False,True
2022-12-24 09:30:00+00:00,6.744412779808046,212.4307108196894,629.9260086059571,1474.4814514160164,True,True,False,False,False,False,False,True
2022-12-24 09:40:00+00:00,7.372307968139649,215.64457126460087,923.400900268555,1796.8235412597664,True,True,False,False,False,False,False,True
2022-12-24 09:50:00+00:00,7.322096371650696,208.28457220475144,827.8162628173828,1709.222650146486,True,True,False,False,False,False,False,True
2022-12-24 10:00:00+00:00,7.561497020721435,204.4263290388592,807.0980651855468,1661.8566040039073,True,True,False,False,False,False,False,True
2022-12-24 10:10:00+00:00,7.7377849817276,204.8945588712612,805.7711822509768,1622.6491455078133,True,True,False,False,False,False,False,True
2022-12-24 10:20:00+00:00,7.274762034416199,202.8980941450407,842.0925415039061,1629.9163269042988,True,True,False,False,False,False,False,True
2022-12-24 10:30:00+00:00,7.481566762924194,204.1538840784182,744.8816528320312,1551.7191772460938,True,True,False,False,False,False,False,True
2022-12-24 10:40:00+00:00,6.538517642021179,206.6296275874425,556.0753784179688,1458.8379638671884,True,True,False,False,False,False,False,True
2022-12-24 10:50:00+00:00,6.788517332077026,207.9604104851261,604.7757461547851,1393.7734558105485,True,True,False,False,False,False,False,True
2022-12-24 11:00:00+00:00,6.7091068983078,206.0583457136644,501.9366455078127,1427.2322387695324,True,True,False,False,False,False,False,True
2022-12-24 11:10:00+00:00,6.090641522407532,204.0289190999173,436.29283294677737,1323.452514648439,True,True,False,False,False,False,False,True
2022-12-24 11:20:00+00:00,5.988046646118165,205.87625833591864,418.67767639160166,1297.292687988283,True,True,False,False,False,False,False,True
2022-12-24 11:30:00+00:00,6.724847960472107,204.7766061096695,588.3280029296876,1485.0896728515634,True,True,False,False,False,False,False,True
2022-12-24 11:40:00+00:00,6.497921419143677,202.67095826522225,622.676351928711,1568.573895263673,True,True,False,False,False,False,False,True
2022-12-24 11:50:00+00:00,7.35894296169281,207.0649707135693,801.534927368164,1723.9747314453125,True,True,False,False,False,False,False,True
2022-12-24 12:00:00+00:00,6.5284195899963375,202.8522226180889,616.4436065673829,1493.214208984377,True,True,False,False,False,False,False,True
2022-12-24 12:10:00+00:00,6.311702394485474,202.6894547099105,519.622755432129,1386.043579101564,True,True,False,False,False,False,False,True
2022-12-24 12:20:00+00:00,5.9184928894042965,202.0105274228264,410.23769073486335,1261.6916503906264,True,True,False,False,False,False,False,True
