timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-12-24 12:30:00+00:00,5.968444633483887,195.17434475326328,455.0844009399415,1348.2582702636728,True,True,False,False,False,False,False,True
2022-12-24 12:40:00+00:00,6.904013299942017,198.17819444866825,593.6809539794923,1451.1284729003928,True,True,False,False,False,False,False,True
2022-12-24 12:50:00+00:00,6.418733716011047,199.3780488973844,569.2520278930665,1429.68754272461,True,True,False,False,False,False,False,True
2022-12-24 13:00:00+00:00,5.886379837989806,198.5023779469146,433.7014404296877,1346.2237304687524,True,True,False,False,False,False,False,True
2022-12-24 13:10:00+00:00,6.060013389587404,197.88707231456524,489.6168258666993,1395.9169006347686,True,True,False,False,False,False,False,True
2022-12-24 13:20:00+00:00,6.108350229263306,198.33727322018083,509.0982559204102,1431.0144042968766,True,True,False,False,False,False,False,True
2022-12-24 13:30:00+00:00,6.128936004638672,205.976877490848,471.8031982421876,1422.141357421876,True,True,False,False,False,False,False,True
2022-12-24 13:40:00+00:00,6.362155294418335,208.06714610046131,528.7130867004398,1402.72137451172,True,True,False,False,False,False,False,True
2022-12-24 13:50:00+00:00,5.139721882343292,208.0915982801036,337.90707626342777,1280.070532226565,True,True,False,False,False,False,False,True
2022-12-24 14:00:00+00:00,5.90406985282898,198.96412635287368,393.12463150024416,1281.063989257815,True,True,False,False,False,False,False,True
2022-12-24 14:10:00+00:00,6.182154691219331,201.54107653728963,475.3543762207032,1398.7783652857745,True,True,False,False,False,False,False,True
2022-12-24 14:20:00+00:00,6.650523781776428,199.09401471052325,578.7713241577153,1508.8781250000006,True,True,False,False,False,False,False,True
2022-12-24 14:30:00+00:00,6.290968048572539,197.37262594097825,534.511557006836,1459.7021118164066,True,True,False,False,False,False,False,True
2022-12-24 14:40:00+00:00,6.10812737941742,199.3673748384087,500.9917541503908,1395.5562316894543,True,True,False,False,False,False,False,True
2022-12-24 14:50:00+00:00,6.166265213489533,189.90159598219049,441.4712890625001,1288.215502929689,True,True,False,False,False,False,False,True
2022-12-24 15:00:00+00:00,7.474717354774475,192.79665485510805,795.3000534057617,1582.2849304199233,True,True,False,False,False,False,False,True
2022-12-24 15:10:00+00:00,6.746398949623108,188.30332426623005,531.08250579834,1292.386651611329,True,True,False,False,False,False,False,True
2022-12-24 15:20:00+00:00,6.855806469917296,181.7512134065056,616.3726562499999,1451.1080688476573,True,True,False,False,False,False,False,True
2022-12-24 15:30:00+00:00,6.288705348968506,181.9210829884101,578.6816925048829,1348.775408935548,True,True,False,False,False,False,False,True
2022-12-24 15:40:00+00:00,6.207808029651642,178.73162383029717,550.7288375854494,1375.7143676757826,True,True,False,False,False,False,False,True
2022-12-24 15:50:00+00:00,6.65789303779602,172.1509705129181,572.9003402709961,1427.5373046875006,True,True,False,False,False,False,False,True
2022-12-24 16:00:00+00:00,6.714434361457824,173.54002166206865,594.2843780517578,1486.3212646484387,True,True,False,False,False,False,False,True
2022-12-24 16:10:00+00:00,6.241907382011414,174.91553696327503,476.84986315275495,1324.9597290039076,True,True,False,False,False,False,False,True
2022-12-24 16:20:00+00:00,6.5600871562957765,174.7614242776741,552.760530090332,1377.7761047363288,True,True,False,False,False,False,False,True
2022-12-24 16:30:00+00:00,6.521235847473143,178.03783515128657,654.5485733032226,1457.9533752441407,True,True,False,False,False,False,False,True
2022-12-24 16:40:00+00:00,6.063688814640045,177.91866619332188,575.8539871215821,1402.932299804689,True,True,False,False,False,False,False,True
2022-12-24 16:50:00+00:00,6.208439111709595,177.64012987108072,462.0011352539064,1325.3816162109383,True,True,False,False,False,False,False,True
2022-12-24 17:00:00+00:00,6.590603947639465,181.5313063132128,598.2442428588868,1435.4237182617203,True,True,False,False,False,False,False,True
2022-12-24 17:10:00+00:00,7.078816246986389,187.5681306284309,646.6474716186524,1508.4834777832032,True,True,False,False,False,False,False,True
2022-12-24 17:20:00+00:00,8.018134546279907,184.75167654669892,1060.2416046142591,1722.8791809082045,True,True,False,False,False,False,False,True
2022-12-24 17:30:00+00:00,8.369633841514588,184.1325211377584,994.019961547852,1697.0697875976566,True,True,False,False,False,False,False,True
2022-12-24 17:40:00+00:00,6.8906481742858885,186.74475627649556,743.4331069946289,1652.2962829589856,True,True,False,False,False,False,False,True
2022-12-24 17:50:00+00:00,7.371157121658325,184.38488724355676,810.4353332519534,1610.0472412109384,True,True,False,False,False,False,False,True
2022-12-24 18:00:00+00:00,7.651246690750122,187.98114954292257,904.9716003417976,1638.3606811523453,True,True,False,False,False,False,False,True
2022-12-24 18:10:00+00:00,6.90568368434906,186.03135119761063,709.0335479736328,1538.8450927734386,True,True,False,False,False,False,False,True
2022-12-24 18:20:00+00:00,6.023315358161926,182.86833532738203,552.4804107666016,1516.5604125976568,True,True,False,False,False,False,False,True
2022-12-24 18:30:00+00:00,7.232049655914305,183.39312369831396,849.3928863525392,1750.6415039062508,True,True,False,False,False,False,False,True
2022-12-24 18:40:00+00:00,7.55661506652832,182.7638506328857,895.762811279297,1808.6837707519549,True,True,False,False,False,False,False,True
2022-12-24 18:50:00+00:00,7.657836222648617,184.70739953712263,993.9447143554692,1833.7718994140623,True,True,False,False,False,False,False,True
2022-12-24 19:00:00+00:00,7.2592437267303485,185.62210391779607,865.3017852783205,1875.1975891113293,True,True,False,False,False,False,False,True
2022-12-24 19:10:00+00:00,8.178625869750977,187.3668361196009,1182.1273315429696,1988.6740661621093,True,True,False,False,False,False,False,True
2022-12-24 19:20:00+00:00,7.490681076049805,182.74576599485812,954.3672027587892,1805.6897766113293,True,True,False,False,False,False,False,True
2022-12-24 19:30:00+00:00,8.031165385246277,183.2377384616674,1011.3859375000012,1845.489233398439,True,True,False,False,False,False,False,True
2022-12-24 19:40:00+00:00,8.196018838882445,184.9672023867744,1299.7191986083988,2024.851739501954,True,True,False,False,False,False,False,True
2022-12-24 19:50:00+00:00,9.401393485069274,190.3104316062708,1538.061431884767,2053.5805407072367,True,True,False,False,False,False,False,True
2022-12-24 20:00:00+00:00,8.295585205680446,189.47927526027905,1165.3082214355472,1885.9877075195325,True,True,False,False,False,False,False,True
2022-12-24 20:10:00+00:00,6.731638363429478,191.1760946915229,692.3318176269531,1550.487573242188,True,True,False,False,False,False,False,True
2022-12-24 20:20:00+00:00,6.981567335128785,192.8714846532951,716.5633132934574,1528.3117492675788,True,True,False,False,False,False,False,True
2022-12-24 20:30:00+00:00,8.322281122207642,192.6363587192124,1199.5055999755857,1944.465338134766,True,True,False,False,False,False,False,True
2022-12-24 20:40:00+00:00,7.821557622206842,193.7411801256958,1119.4435546875004,1939.782189941408,True,True,False,False,False,False,False,True
2022-12-24 20:50:00+00:00,8.837037587165835,192.11134491091727,1581.488912963869,2060.0,True,True,False,False,False,False,False,True
2022-12-24 21:00:00+00:00,9.386933159828184,194.1359036639495,1589.115246582032,2060.0,True,True,False,False,False,False,False,True
2022-12-24 21:10:00+00:00,8.086240267753599,196.132628852974,1311.8015960693367,2057.6099548339844,True,True,False,False,False,False,False,True
2022-12-24 21:20:00+00:00,8.637008261680604,198.34481147339176,1510.4489501953135,2060.0,True,True,False,False,False,False,False,True
2022-12-24 21:30:00+00:00,9.622231483459467,197.12887748209076,1675.5668945312514,2060.0,True,True,False,False,False,False,False,True
2022-12-24 21:40:00+00:00,9.07803463935852,197.51053122513824,1532.183124743012,2060.0,True,True,False,False,False,False,False,True
2022-12-24 21:50:00+00:00,9.315801692008971,195.21028551186248,1471.9955657959,2060.0,True,True,False,False,False,False,False,True
2022-12-24 22:00:00+00:00,8.46855354309082,195.97951681053627,1372.053543090821,2060.0,True,True,False,False,False,False,False,True
2022-12-24 22:10:00+00:00,8.987412524223327,198.3508582510516,1399.7839385986342,2060.0,True,True,False,False,False,False,False,True
2022-12-24 22:20:00+00:00,8.26689054965973,197.54732809901463,1285.591217041016,2060.0,True,True,False,False,False,False,False,True
2022-12-24 22:30:00+00:00,8.610073039406226,196.70128772056492,1339.4230667917363,2060.0,True,True,False,False,False,False,False,True
2022-12-24 22:40:00+00:00,8.752398641485918,197.0551124672049,1335.7169896175994,2056.493960731908,True,True,False,False,False,False,False,True
2022-12-24 22:50:00+00:00,8.261234885767884,197.8664317039702,1217.9650107935868,2017.5491750616784,True,True,False,False,False,False,False,True
2022-12-24 23:00:00+00:00,8.66999373435974,201.82438813659783,1341.9579925537118,2055.5958251953125,True,True,False,False,False,False,False,True
2022-12-24 23:10:00+00:00,8.23861982822418,200.5563124568574,1296.7714263916016,2060.0,True,True,False,False,False,False,False,True
2022-12-24 23:20:00+00:00,8.628952074050902,196.3417155342105,1373.2667968750009,2060.0,True,True,False,False,False,False,False,True
2022-12-24 23:30:00+00:00,9.203795695304873,197.17568542592247,1523.124618530274,2060.0,True,True,False,False,False,False,False,True
2022-12-24 23:40:00+00:00,8.822837400436402,200.02997476438605,1297.6832275390636,2056.075598144532,True,True,False,False,False,False,False,True
2022-12-24 23:50:00+00:00,8.995338726043695,198.98985876443973,1474.932131958008,2059.1001342773443,True,True,False,False,False,False,False,True
2022-12-25 00:00:00+00:00,9.519766545295717,198.83109764772556,1560.75740966797,2060.0,True,True,False,False,False,False,False,True
2022-12-25 00:10:00+00:00,9.34381248950959,196.22906606390296,1563.3674560546897,2060.0,True,True,False,False,False,False,False,True
2022-12-25 00:20:00+00:00,8.534209156036377,202.96471599766463,1458.0522186279316,2060.0,True,True,False,False,False,False,False,True
2022-12-25 00:30:00+00:00,8.460868668556211,201.11643965535205,1414.0154144287114,2060.0,True,True,False,False,False,False,False,True
2022-12-25 00:40:00+00:00,9.818047332763689,195.42446249246723,1542.6572875976572,2060.0,True,True,False,False,False,False,False,True
2022-12-25 00:50:00+00:00,9.291336321830748,198.89740920445868,1523.1811889648457,2059.977917480469,True,True,False,False,False,False,False,True
2022-12-25 01:00:00+00:00,9.386673378944394,204.20881943833584,1563.906347656252,2060.0,True,True,False,False,False,False,False,True
2022-12-25 01:10:00+00:00,8.005381989479066,199.75210036794965,1138.763864135742,2058.2219109786183,True,True,False,False,False,False,False,True
2022-12-25 01:20:00+00:00,7.762918543815611,203.1587295755816,1108.105963134766,2047.2468494233644,True,True,False,False,False,False,False,True
2022-12-25 01:30:00+00:00,8.399445390701295,209.3883134523041,1248.595477294922,1959.4522766113284,True,True,False,False,False,False,False,True
2022-12-25 01:40:00+00:00,7.677995157241824,201.82902003996557,946.3273712158208,1841.1223999023453,True,True,False,False,False,False,False,True
2022-12-25 01:50:00+00:00,7.819404292106628,204.10002552298516,1089.8975463867196,1822.65831877056,True,True,False,False,False,False,False,True
2022-12-25 02:00:00+00:00,6.933267712593079,202.25735396796847,665.8013229370118,1551.4706566220254,True,True,False,False,False,False,False,True
2022-12-25 02:10:00+00:00,6.963524508476257,197.45253201621688,735.7865234375001,1565.0799753289475,True,True,False,False,False,False,False,True
2022-12-25 02:20:00+00:00,7.07753541469574,191.69945777893727,770.9410522460937,1669.253070068359,True,True,False,False,False,False,False,True
2022-12-25 02:30:00+00:00,7.598157858848573,189.7188091929477,903.0994323730474,1731.653413318454,True,True,False,False,False,False,False,True
2022-12-25 02:40:00+00:00,8.180224192769908,190.08087828028076,1081.4781462016874,1710.3879780016457,True,True,False,False,False,False,False,True
2022-12-25 02:50:00+00:00,7.43653416633606,193.0680784330476,814.6497070312503,1551.855267333986,True,True,False,False,False,False,False,True
2022-12-25 03:00:00+00:00,6.037812733650208,200.24262483711735,540.0778854370118,1420.3449768066416,True,True,False,False,False,False,False,True
2022-12-25 03:10:00+00:00,6.779254627227783,191.84177697141584,606.586051940918,1366.8004882812502,True,True,False,False,False,False,False,True
2022-12-25 03:20:00+00:00,7.133631324768066,190.8238083466415,754.3822891235357,1486.7635681152346,True,True,False,False,False,False,False,True
2022-12-25 03:30:00+00:00,7.569868707656861,187.4232275136108,900.368804931641,1727.0775573730484,True,True,False,False,False,False,False,True
2022-12-25 03:40:00+00:00,8.170810985565186,188.5838604870892,1067.0975036621107,1852.5950317382824,True,True,False,False,False,False,False,True
2022-12-25 03:50:00+00:00,7.809343338012695,193.9644075533716,925.5601348876952,1740.074145507815,True,True,False,False,False,False,False,True
2022-12-25 04:00:00+00:00,7.354821968078615,192.6572552360072,922.1220367431644,1777.7165588378916,True,True,False,False,False,False,False,True
2022-12-25 04:10:00+00:00,8.30095257759094,190.12242163370533,1195.7063171386733,1944.6290710449225,True,True,False,False,False,False,False,True
2022-12-25 04:20:00+00:00,8.496527099609377,186.3146951178265,1276.8700775146483,1954.9935424804692,True,True,False,False,False,False,False,True
2022-12-25 04:30:00+00:00,9.094703841209403,186.71774428771465,1298.2791778564465,1918.652716064454,True,True,False,False,False,False,False,True
2022-12-25 04:40:00+00:00,7.824843144416809,187.49614812208108,1133.002258300782,1748.7430419921898,True,True,False,False,False,False,False,True
2022-12-25 04:50:00+00:00,8.618835616111754,188.1001727691588,1087.4993041992193,1801.062750244142,True,True,False,False,False,False,False,True
2022-12-25 05:00:00+00:00,8.16245801448822,185.1318159545756,1059.7843841552738,1852.0827575683604,True,True,False,False,False,False,False,True
2022-12-25 05:10:00+00:00,7.836500334739685,184.7948479201696,943.100582885743,1774.913122558596,True,True,False,False,False,False,False,True
2022-12-25 05:20:00+00:00,7.762046289443968,186.5490451693593,907.4551940917976,1737.8967041015628,True,True,False,False,False,False,False,True
2022-12-25 05:30:00+00:00,7.73941855430603,188.77085154935804,834.212777709961,1655.242626953125,True,True,False,False,False,False,False,True
2022-12-25 05:40:00+00:00,7.552791261672974,186.828448186537,812.5449249267579,1547.52762451172,True,True,False,False,False,False,False,True
2022-12-25 05:50:00+00:00,6.692660522460938,189.0615308460137,512.0060272216798,1364.7115173339848,True,True,False,False,False,False,False,True
2022-12-25 06:00:00+00:00,6.630383372306824,188.60273839557507,626.2040771484375,1425.1829589843744,True,True,False,False,False,False,False,True
2022-12-25 06:10:00+00:00,6.538072109222414,186.64261782858856,518.946762084961,1367.8071995785372,True,True,False,False,False,False,False,True
2022-12-25 06:20:00+00:00,6.660064816474916,190.8394531039115,601.3755508422853,1424.0129220145104,True,True,False,False,False,False,False,True
2022-12-25 06:30:00+00:00,6.51156485080719,185.50110205020488,520.674900817871,1410.2313746402156,True,True,False,False,False,False,False,True
2022-12-25 06:40:00+00:00,7.054889249801636,185.76637689897996,691.1351074218751,1507.993572998049,True,True,False,False,False,False,False,True
2022-12-25 06:50:00+00:00,6.963394618034364,184.166416463474,708.3074142456055,1533.176947021485,True,True,False,False,False,False,False,True
2022-12-25 07:00:00+00:00,7.15020079361765,182.63643882825505,617.6527308413857,1521.6705505371117,True,True,False,False,False,False,False,True
2022-12-25 07:10:00+00:00,6.484909021854401,183.4126222665367,605.8134933471681,1489.791540527346,True,True,False,False,False,False,False,True
2022-12-25 07:20:00+00:00,7.558471274375916,184.46891819654616,836.1890136718755,1648.866815185548,True,True,False,False,False,False,False,True
2022-12-25 07:30:00+00:00,6.781166577339173,183.2358891578484,786.2369140624999,1639.0819458007827,True,True,False,False,False,False,False,True
2022-12-25 07:40:00+00:00,6.937128758430482,184.97917892822937,754.3422851562503,1607.5091735839856,True,True,False,False,False,False,False,True
2022-12-25 07:50:00+00:00,7.382109022140503,184.5889552237057,859.3363433837892,1631.420129394532,True,True,False,False,False,False,False,True
2022-12-25 08:00:00+00:00,6.998737692832947,186.1478143182801,740.7601074218754,1640.0958435058608,True,True,False,False,False,False,False,True
2022-12-25 08:10:00+00:00,7.359128522872925,182.60137680595645,822.1901550292972,1599.724853515626,True,True,False,False,False,False,False,True
2022-12-25 08:20:00+00:00,6.1685298204422,182.7011504950275,552.7098449707033,1535.374822998048,True,True,False,False,False,False,False,True
2022-12-25 08:30:00+00:00,7.519230127334595,183.3222511355572,785.150131225586,1599.445837402345,True,True,False,False,False,False,False,True
2022-12-25 08:40:00+00:00,7.396624827384949,190.54421314340107,860.8291915893557,1543.7171264648446,True,True,False,False,False,False,False,True
2022-12-25 08:50:00+00:00,6.92717924118042,186.91838213151271,707.2584884643555,1464.227099609376,True,True,False,False,False,False,False,True
2022-12-25 09:00:00+00:00,6.009560632705689,191.24989041085323,500.2656234741212,1378.3272644042977,True,True,False,False,False,False,False,True
2022-12-25 09:10:00+00:00,6.181226515769959,196.14578515715107,564.2544021606446,1337.439141845704,True,True,False,False,False,False,False,True
2022-12-25 09:20:00+00:00,7.328389191627503,189.53957633597227,796.7213958740238,1432.203851318361,True,True,False,False,False,False,False,True
2022-12-25 09:30:00+00:00,6.163629269599914,190.90981627642304,498.0199584960939,1423.7268188476576,True,True,False,False,False,False,False,True
2022-12-25 09:40:00+00:00,6.499313569068908,188.2621868846524,559.217318725586,1470.0449707031269,True,True,False,False,False,False,False,True
2022-12-25 09:50:00+00:00,6.752580332756042,190.1012096541092,605.7307952880859,1368.1273803710951,True,True,False,False,False,False,False,True
2022-12-25 10:00:00+00:00,6.772367930412292,196.2562265126993,603.3827239990235,1348.795819091798,True,True,False,False,False,False,False,True
2022-12-25 10:10:00+00:00,6.138699877262115,193.50719374419467,558.8540100097657,1301.9673645019543,True,True,False,False,False,False,False,True
2022-12-25 10:20:00+00:00,6.771439862251282,191.04181870652857,579.5486938476563,1419.1338012695326,True,True,False,False,False,False,False,True
2022-12-25 10:30:00+00:00,7.052030587196351,185.79415725761183,799.2684753417972,1657.6377807617191,True,True,False,False,False,False,False,True
2022-12-25 10:40:00+00:00,8.184472942352294,187.6330519781381,1265.2609252929697,1983.225543212892,True,True,False,False,False,False,False,True
2022-12-25 10:50:00+00:00,8.08577628135681,192.42642952733192,1209.0366210937505,1818.3698791503916,True,True,False,False,False,False,False,True
2022-12-25 11:00:00+00:00,7.179462099075318,199.00963982526952,853.3133026123053,1800.804150390625,True,True,False,False,False,False,False,True
2022-12-25 11:10:00+00:00,7.501149202647962,199.11159983786575,939.160599557978,1767.2448087993432,True,True,False,False,False,False,False,True
2022-12-25 11:20:00+00:00,6.798485386371612,200.88952223687764,705.6541442871095,1617.7975219726577,True,True,False,False,False,False,False,True
2022-12-25 11:30:00+00:00,6.523704648017883,206.61647807228024,538.7456695556641,1499.9370422363284,True,True,False,False,False,False,False,True
2022-12-25 11:40:00+00:00,7.382851433753966,193.18604112545492,935.7351470947264,1689.7073669433598,True,True,False,False,False,False,False,True
2022-12-25 11:50:00+00:00,7.464804768562317,192.39796516492825,852.8736663818363,1694.0826110839855,True,True,False,False,False,False,False,True
2022-12-25 12:00:00+00:00,8.28912844657898,186.6105907505152,1047.4800323486338,1772.3477966308617,True,True,False,False,False,False,False,True
2022-12-25 12:10:00+00:00,7.377264165878296,186.4907618034109,875.8118621826173,1620.247143554688,True,True,False,False,False,False,False,True
2022-12-25 12:20:00+00:00,6.940228557586669,190.09503922083397,718.0267959594732,1461.7366760253915,True,True,False,False,False,False,False,True
2022-12-25 12:30:00+00:00,6.578761076927185,192.01665592957303,556.7342697143556,1405.5248107910172,True,True,False,False,False,False,False,True
2022-12-25 12:40:00+00:00,7.073414540290832,197.80733505626412,721.5214187622071,1511.518280029297,True,True,False,False,False,False,False,True
2022-12-25 12:50:00+00:00,6.464731657505036,194.4976318708476,633.8954971313475,1525.9506286621113,True,True,False,False,False,False,False,True
2022-12-25 13:00:00+00:00,6.426400065422058,204.00548221891788,545.6933067321777,1421.9916870117202,True,True,False,False,False,False,False,True
2022-12-25 13:10:00+00:00,6.500965642929077,202.2646423843346,555.0114990234375,1463.7712036132818,True,True,False,False,False,False,False,True
2022-12-25 13:20:00+00:00,7.55286536216736,195.85009358408635,904.225204467774,1666.878283691407,True,True,False,False,False,False,False,True
2022-12-25 13:30:00+00:00,6.650096750259399,195.85059768528671,593.7044158935547,1558.020153808595,True,True,False,False,False,False,False,True
2022-12-25 13:40:00+00:00,7.42569375038147,193.6511034337938,752.1211883544923,1474.467864990235,True,True,False,False,False,False,False,True
2022-12-25 13:50:00+00:00,6.496399307250975,187.16305874485687,660.2168273925781,1454.428674316408,True,True,False,False,False,False,False,True
2022-12-25 14:00:00+00:00,6.368317902088165,186.3605111531245,551.3173156738281,1418.8752258300788,True,True,False,False,False,False,False,True
2022-12-25 14:10:00+00:00,6.357180523872375,183.888823706911,588.4416275024414,1382.7842163085948,True,True,False,False,False,False,False,True
2022-12-25 14:20:00+00:00,6.376299929618836,185.364272247513,589.0119766235351,1485.8327829461348,True,True,False,False,False,False,False,True
2022-12-25 14:30:00+00:00,6.5041768789291385,189.49228716079773,657.2631958007812,1579.725481305805,True,True,False,False,False,False,False,True
2022-12-25 14:40:00+00:00,7.621880793571471,188.0640535642353,941.1537139892582,1536.905834960938,True,True,False,False,False,False,False,True
2022-12-25 14:50:00+00:00,6.809179570939806,195.03242469640333,752.7749955919058,1444.4328816731795,True,True,False,False,False,False,False,True
2022-12-25 15:00:00+00:00,7.178088545799255,194.0074174465512,822.5417343139649,1642.130395507814,True,True,False,False,False,False,False,True
2022-12-25 15:10:00+00:00,8.058860540390015,194.8765376717883,1007.7578948974603,1713.5570556640644,True,True,False,False,False,False,False,True
2022-12-25 15:20:00+00:00,7.359889578819275,190.5861670411752,867.6391998291019,1766.155755615236,True,True,False,False,False,False,False,True
2022-12-25 15:30:00+00:00,7.730007338523865,192.55845697376336,1003.1882049560552,1747.116784667971,True,True,False,False,False,False,False,True
2022-12-25 15:40:00+00:00,7.724865674972532,194.1699906871932,883.7753784179688,1616.9129821777365,True,True,False,False,False,False,False,True
2022-12-25 15:50:00+00:00,7.140351009368895,197.4470674300336,777.9383483886717,1675.9622619628929,True,True,False,False,False,False,False,True
2022-12-25 16:00:00+00:00,7.106214475631717,193.7962377711152,770.8610137939455,1659.651928710938,True,True,False,False,False,False,False,True
2022-12-25 16:10:00+00:00,6.980657768249512,197.6431765416862,813.0997894287111,1804.8800720214851,True,True,False,False,False,False,False,True
2022-12-25 16:20:00+00:00,7.251540374755858,201.9329796081313,883.8612884521484,1753.043469238282,True,True,False,False,False,False,False,True
2022-12-25 16:30:00+00:00,7.223529481887816,196.2330896164089,917.5944793701176,1818.3817993164075,True,True,False,False,False,False,False,True
2022-12-25 16:40:00+00:00,7.830374693870544,192.68454653347263,1113.8184936523446,1996.9958496093757,True,True,False,False,False,False,False,True
2022-12-25 16:50:00+00:00,8.146401505721244,191.15563617105605,976.3354675292976,1698.6484375000016,True,True,False,False,False,False,False,True
2022-12-25 17:00:00+00:00,7.155442261695862,189.63697806956063,802.3330902099608,1621.165747070313,True,True,False,False,False,False,False,True
2022-12-25 17:10:00+00:00,7.220986437797547,188.97377514392628,785.2856262207032,1567.873040771486,True,True,False,False,False,False,False,True
2022-12-25 17:20:00+00:00,7.222731351852417,186.9364448555596,891.0101135253908,1685.6042358398456,True,True,False,False,False,False,False,True
2022-12-25 17:30:00+00:00,7.340083456039428,190.61044713855011,867.1403166118421,1557.809197998048,True,True,False,False,False,False,False,True
2022-12-25 17:40:00+00:00,7.451662659645081,189.15067638120885,796.2273345947266,1482.1433410644545,True,True,False,False,False,False,False,True
2022-12-25 17:50:00+00:00,7.07317317724228,187.3282428800086,828.2948303222656,1584.3603088378918,True,True,False,False,False,False,False,True
2022-12-25 18:00:00+00:00,7.418528604507446,189.1257639392552,892.128942871094,1703.1394042968757,True,True,False,False,False,False,False,True
2022-12-25 18:10:00+00:00,7.811144018173218,189.27495590618943,1005.1457397460948,1762.651440429689,True,True,False,False,False,False,False,True
2022-12-25 18:20:00+00:00,7.449583601951599,188.4571718760532,853.005963134766,1700.8666992187505,True,True,False,False,False,False,False,True
2022-12-25 18:30:00+00:00,7.060123777389526,186.98231754564503,717.3518707275396,1650.1733093261737,True,True,False,False,False,False,False,True
2022-12-25 18:40:00+00:00,8.42767894268036,193.089784521801,1179.9590698242191,1899.525317382814,True,True,False,False,False,False,False,True
2022-12-25 18:50:00+00:00,7.980415558815002,192.83003318791364,1096.1142669677752,1937.5214111328137,True,True,False,False,False,False,False,True
2022-12-25 19:00:00+00:00,7.882999324798588,201.08352946234075,1065.3784729003917,2036.944848632813,True,True,False,False,False,False,False,True
2022-12-25 19:10:00+00:00,8.115531826019284,198.1731471062377,1168.7041564941424,2060.0,True,True,False,False,False,False,False,True
2022-12-25 19:20:00+00:00,8.542023897171022,195.0307781718199,1261.4541687011724,2054.160076904297,True,True,False,False,False,False,False,True
2022-12-25 19:30:00+00:00,7.991627192497252,199.55928875112545,1092.0060577392585,2036.56390991211,True,True,False,False,False,False,False,True
2022-12-25 19:40:00+00:00,7.931967425346379,201.9764058857414,1198.8802856445316,2054.495294189453,True,True,False,False,False,False,False,True
2022-12-25 19:50:00+00:00,8.934063887596132,201.5622694963337,1507.2413238525403,2060.0,True,True,False,False,False,False,False,True
2022-12-25 20:00:00+00:00,8.112561798095701,205.43630865301975,1173.1303588867197,2045.858721923828,True,True,False,False,False,False,False,True
2022-12-25 20:10:00+00:00,8.130716061592103,204.96994388685687,1132.929708862305,1995.307501220705,True,True,False,False,False,False,False,True
2022-12-25 20:20:00+00:00,8.811829948425288,206.066967602985,1403.1953521728533,2042.0999206542976,True,True,False,False,False,False,False,True
2022-12-25 20:30:00+00:00,8.0814521689164,207.06398664109625,1125.0257214997948,2020.4161119963,True,True,False,False,False,False,False,True
2022-12-25 20:40:00+00:00,8.623160552978518,204.73370241983292,1234.787625122072,2004.281866455079,True,True,False,False,False,False,False,True
2022-12-25 20:50:00+00:00,8.029865980148315,205.7117570915888,1060.8759704589854,1896.7936889648445,True,True,False,False,False,False,False,True
2022-12-25 21:00:00+00:00,7.5016515254974365,206.16132114185103,990.7867462158204,1962.92592163086,True,True,False,False,False,False,False,True
2022-12-25 21:10:00+00:00,7.905831432342528,203.767620419743,1187.4157287597668,1954.4527404785172,True,True,False,False,False,False,False,True
2022-12-25 21:20:00+00:00,7.824267745018004,203.0036134370476,1040.7361663818365,1891.805560302736,True,True,False,False,False,False,False,True
2022-12-25 21:30:00+00:00,6.923002672195436,204.9213402523256,948.3852508544928,1895.9478149414083,True,True,False,False,False,False,False,True
2022-12-25 21:40:00+00:00,7.151748323440552,206.5389411550448,911.3713439941412,1847.761513157896,True,True,False,False,False,False,False,True
2022-12-25 21:50:00+00:00,6.895347419537996,202.22882777323252,772.9829085500617,1817.0957641601576,True,True,False,False,False,False,False,True
2022-12-25 22:00:00+00:00,7.232161164283752,202.27061489428968,888.6220001220705,1823.497088623047,True,True,False,False,False,False,False,True
2022-12-25 22:10:00+00:00,7.924616551399234,201.86054482466992,1082.7583190917971,1960.8267700195324,True,True,False,False,False,False,False,True
2022-12-25 22:20:00+00:00,6.969947266578674,206.0587570353789,742.7630126953125,1731.0649963378917,True,True,False,False,False,False,False,True
2022-12-25 22:30:00+00:00,7.144323372840882,206.82642370114883,864.7879974365235,1761.2905151367197,True,True,False,False,False,False,False,True
2022-12-25 22:40:00+00:00,8.663051366806032,206.2764158518275,1391.540310668946,2047.1522730777149,True,True,False,False,False,False,False,True
2022-12-25 22:50:00+00:00,7.580839133262633,202.3086085193852,1089.4781829833994,2038.071044921875,True,True,False,False,False,False,False,True
2022-12-25 23:00:00+00:00,10.019487500190737,208.6879045986462,1893.8306152343764,2060.0,True,True,False,False,False,False,False,True
2022-12-25 23:10:00+00:00,9.730413699150088,209.6027932588805,1697.001086425783,2060.0,True,True,False,False,False,False,False,True
2022-12-25 23:20:00+00:00,9.18959441937898,207.2757863382249,1644.9327778063337,2060.0,True,True,False,False,False,False,False,True
2022-12-25 23:30:00+00:00,8.897328782081601,209.29271778035107,1280.7803497314458,1984.4178100585957,True,True,False,False,False,False,False,True
2022-12-25 23:40:00+00:00,8.811792588233946,197.1174583904068,1403.8197137741834,2055.077020263672,True,True,False,False,False,False,False,True
2022-12-25 23:50:00+00:00,9.77836065292359,201.6169133947292,1838.2617701480283,2060.0,True,True,False,False,False,False,False,True
2022-12-26 00:00:00+00:00,9.84009959697724,199.08096106122332,1789.005712890627,2059.7769775390625,True,True,False,False,False,False,False,True
2022-12-26 00:10:00+00:00,9.459215617179874,202.73920932322773,1583.0292144775417,2060.0,True,True,False,False,False,False,False,True
2022-12-26 00:20:00+00:00,9.630677437782284,203.9332702940001,1664.6315887451178,2060.0,True,True,False,False,False,False,False,True
2022-12-26 00:30:00+00:00,10.325880098342896,201.32655288208156,1729.192895507815,2060.0,True,True,False,False,False,False,False,True
2022-12-26 00:40:00+00:00,8.947911500930783,201.0865540651002,1631.2921478271487,2060.0,True,True,False,False,False,False,False,True
2022-12-26 00:50:00+00:00,8.79549489021301,203.8259608334726,1662.46331176758,2060.0,True,True,False,False,False,False,False,True
2022-12-26 01:00:00+00:00,9.883665800094608,207.75915504978863,1652.6276123046882,2060.0,True,True,False,False,False,False,False,True
2022-12-26 01:10:00+00:00,9.542431282997132,210.6599482302485,1679.9962738037125,2060.0,True,True,False,False,False,False,False,True
2022-12-26 01:20:00+00:00,9.793823194503782,209.6751234013474,1764.549603271486,2060.0,True,True,False,False,False,False,False,True
2022-12-26 01:30:00+00:00,9.64001438617707,214.08306806596585,1729.2435668945338,2060.0,True,True,False,False,False,False,False,True
2022-12-26 01:40:00+00:00,9.78680658340454,222.6139911774825,1799.3525451660182,2060.0,True,True,False,False,False,False,False,True
2022-12-26 01:50:00+00:00,10.932001543045052,229.1460621954489,1941.2233703613297,2059.8564208984376,True,True,False,False,False,False,False,True
2022-12-26 02:00:00+00:00,12.525443649291995,236.4368424183499,2034.569848632814,2059.1707763671875,True,True,False,False,False,False,False,True
2022-12-26 02:10:00+00:00,12.380117893218989,240.3399884700484,2051.5516845703146,2058.11278076172,True,True,False,False,False,False,False,True
2022-12-26 02:20:00+00:00,12.307798242568976,248.0778467899978,2057.6190551757845,2059.298095703126,True,True,False,False,False,False,False,True
2022-12-26 02:30:00+00:00,13.084546041488649,249.3266018399868,2063.312933349612,2057.775024414065,True,True,False,False,False,False,False,True
2022-12-26 02:40:00+00:00,12.60875205993653,270.66929231986387,2021.2645935058624,2042.2810791015631,True,True,False,False,False,False,False,True
2022-12-26 02:50:00+00:00,12.595405673980716,285.6955567930615,1970.1947509765644,2057.757580566408,True,True,False,False,False,False,False,True
2022-12-26 03:00:00+00:00,12.858751797676089,287.1413534017348,2059.027551269533,2059.543322753906,True,True,False,False,False,False,False,True
2022-12-26 03:10:00+00:00,11.337387967109684,286.000393986628,2000.0481262207045,2059.421691894532,True,True,False,False,False,False,False,True
2022-12-26 03:20:00+00:00,10.667318725585943,283.1223449098873,1954.713763427736,2060.0,True,True,False,False,False,False,False,True
2022-12-26 03:30:00+00:00,11.023960161209107,288.0087333118636,1997.4386169433624,2060.0,True,True,False,False,False,False,False,True
2022-12-26 03:40:00+00:00,11.203032541275013,288.3245540449459,1918.6565002441412,2060.0,True,True,False,False,False,False,False,True
2022-12-26 03:50:00+00:00,10.432057666778569,290.068855267864,1966.9636901855483,2060.0,True,True,False,False,False,False,False,True
2022-12-26 04:00:00+00:00,9.229935778511894,292.7012313710594,1662.1070014105912,2055.00446234809,True,True,False,False,False,False,False,True
2022-12-26 04:10:00+00:00,10.56993999481202,290.8870169973225,1976.0631103515648,2060.0,True,True,False,False,False,False,False,True
2022-12-26 04:20:00+00:00,10.368908071517946,294.4511872054842,1962.821331787112,2060.0,True,True,False,False,False,False,False,True
2022-12-26 04:30:00+00:00,10.668191289901737,291.43071915050643,2019.123535156253,2060.0,True,True,False,False,False,False,False,True
2022-12-26 04:40:00+00:00,10.41106352806091,288.77627750796603,1995.5733886718765,2060.0,True,True,False,False,False,False,False,True
2022-12-26 04:50:00+00:00,10.399869366696008,285.8249173103403,1954.5400711862671,2060.0,True,True,False,False,False,False,False,True
2022-12-26 05:00:00+00:00,10.471852704098351,280.74156074273094,1804.587344520972,2060.0,True,True,False,False,False,False,False,True
2022-12-26 05:10:00+00:00,7.6420024871826175,281.0392852588335,1084.323147583008,1935.507177734376,True,True,False,False,False,False,False,True
2022-12-26 05:20:00+00:00,6.840715098381042,266.95264745745834,603.0881942749024,1365.0381530761729,True,True,False,False,False,False,False,True
2022-12-26 05:30:00+00:00,6.511898922920227,265.41899994524647,648.7175659179688,1379.844677734377,True,True,False,False,False,False,False,True
2022-12-26 05:40:00+00:00,5.909675788879394,271.42105533268733,486.7250625610352,1365.058544921876,True,True,False,False,False,False,False,True
2022-12-26 05:50:00+00:00,7.087522196769714,268.1550869466848,747.2964447021485,1507.3539489746108,True,True,False,False,False,False,False,True
2022-12-26 06:00:00+00:00,8.402805089950563,265.03694974830705,1313.5499816894544,2006.935400390625,True,True,False,False,False,False,False,True
2022-12-26 06:10:00+00:00,8.833473777770996,261.0350622658026,1302.4493011474624,2035.7490478515624,True,True,False,False,False,False,False,True
2022-12-26 06:20:00+00:00,8.73409011363983,262.7696704603802,1278.4883026123057,1947.474810791017,True,True,False,False,False,False,False,True
2022-12-26 06:30:00+00:00,7.576161384582519,258.4703741449864,915.6614929199222,1721.32098388672,True,True,False,False,False,False,False,True
2022-12-26 06:40:00+00:00,8.424263381958008,260.7488293521198,1204.9263061523448,1964.314135742189,True,True,False,False,False,False,False,True
2022-12-26 06:50:00+00:00,8.973082399368284,263.68989668717404,1489.8369323730485,2057.607495117188,True,True,False,False,False,False,False,True
2022-12-26 07:00:00+00:00,8.664963293075562,265.4537279951262,1312.4861267089857,1967.3847412109385,True,True,False,False,False,False,False,True
2022-12-26 07:10:00+00:00,8.352612137794495,260.303025695948,1166.443585205078,1926.4693908691424,True,True,False,False,False,False,False,True
2022-12-26 07:20:00+00:00,7.954019570350647,258.64245972740343,1115.888079833986,1890.187860107424,True,True,False,False,False,False,False,True
2022-12-26 07:30:00+00:00,8.374794411659241,260.37058409515527,973.7510070800784,1830.764276123048,True,True,False,False,False,False,False,True
2022-12-26 07:40:00+00:00,7.878488731384276,261.4682244309185,894.3046752929688,1730.7315795898453,True,True,False,False,False,False,False,True
2022-12-26 07:50:00+00:00,7.283263683319092,262.5583558906275,788.0984069824219,1669.708953857423,True,True,False,False,False,False,False,True
2022-12-26 08:00:00+00:00,8.05345892906189,261.66600798436696,1035.9460845947278,1782.765496826173,True,True,False,False,False,False,False,True
2022-12-26 08:10:00+00:00,7.971319794654846,258.34956188527804,951.819064331056,1745.7762939453146,True,True,False,False,False,False,False,True
2022-12-26 08:20:00+00:00,7.058323192596435,257.5186865676316,689.7905975341798,1498.024981689454,True,True,False,False,False,False,False,True
2022-12-26 08:30:00+00:00,6.315377712249757,255.83979861953296,498.20138702392586,1313.3580749511725,True,True,False,False,False,False,False,True
2022-12-26 08:40:00+00:00,6.664909672737122,255.01737962915217,624.8937255859375,1411.9210327148448,True,True,False,False,False,False,False,True
2022-12-26 08:50:00+00:00,7.576699614524841,248.0707655390446,791.5509094238282,1501.563305664063,True,True,False,False,False,False,False,True
2022-12-26 09:00:00+00:00,8.173279833793641,248.38553688745424,1046.3585235595713,1629.5488952636736,True,True,False,False,False,False,False,True
2022-12-26 09:10:00+00:00,8.165335083007811,247.3967388344625,1126.070581054688,1639.34733886719,True,True,False,False,False,False,False,True
2022-12-26 09:20:00+00:00,7.910045003890993,241.50957596143124,979.550527954102,1506.135931396487,True,True,False,False,False,False,False,True
2022-12-26 09:30:00+00:00,8.136266183853149,240.473554883668,1183.2797821044928,1610.5780029296875,True,True,False,False,False,False,False,True
2022-12-26 09:40:00+00:00,8.893950438499454,247.14888751659208,1353.4044006347672,1735.5287658691425,True,True,False,False,False,False,False,True
2022-12-26 09:50:00+00:00,8.730618882179265,251.54844406705007,1322.8793487548833,1800.0782277960534,True,True,False,False,False,False,False,True
2022-12-26 10:00:00+00:00,8.528770232200623,248.074254850276,1264.3539337158213,1782.3824927920398,True,True,False,False,False,False,False,True
2022-12-26 10:10:00+00:00,7.750815963745117,244.87508134504463,1041.7605529785164,1565.7102629009064,True,True,False,False,False,False,False,True
2022-12-26 10:20:00+00:00,7.588041405928762,242.1895085145303,813.9075622558594,1467.9355651855478,True,True,False,False,False,False,False,True
2022-12-26 10:30:00+00:00,7.491639909290132,243.82274217796493,915.5595733642582,1439.880670166018,True,True,False,False,False,False,False,True
2022-12-26 10:40:00+00:00,7.641266948298404,242.085653485004,964.0535095214856,1544.1798278808608,True,True,False,False,False,False,False,True
2022-12-26 10:50:00+00:00,8.109740328788755,244.03515166737228,1302.6221343994146,1638.3470825195327,True,True,False,False,False,False,False,True
2022-12-26 11:00:00+00:00,7.898072195053099,244.26527548312023,1049.292437744142,1634.5025512695331,True,True,False,False,False,False,False,True
2022-12-26 11:10:00+00:00,7.771383261680603,241.85839632654603,1121.8862947162852,1578.522039794924,True,True,False,False,False,False,False,True
2022-12-26 11:20:00+00:00,8.404308795928955,239.37144051531743,1320.281591796876,1700.227069091797,True,True,False,False,False,False,False,True
2022-12-26 11:30:00+00:00,9.246340942382806,240.13908758297768,1528.1830596923842,1979.9864257812517,True,True,False,False,False,False,False,True
2022-12-26 11:40:00+00:00,8.834104752540588,242.99845160677668,1421.4870269775415,1959.41478881836,True,True,False,False,False,False,False,True
2022-12-26 11:50:00+00:00,8.33078258037567,240.64103347263477,1225.2678009033204,1871.8599426269536,True,True,False,False,False,False,False,True
2022-12-26 12:00:00+00:00,7.566768717765808,244.2610345781877,917.2620880126958,1706.95668334961,True,True,False,False,False,False,False,True
2022-12-26 12:10:00+00:00,8.88116073608398,241.47403791057215,1419.25258178711,1976.9533935546883,True,True,False,False,False,False,False,True
2022-12-26 12:20:00+00:00,7.817603802680969,243.0634420836198,1057.692922973634,1719.3272705078132,True,True,False,False,False,False,False,True
2022-12-26 12:30:00+00:00,9.37696511745453,242.11816136025843,1667.5782836914066,1948.8014892578128,True,True,False,False,False,False,False,True
2022-12-26 12:40:00+00:00,8.816619110107428,236.672459027272,1404.9080047607429,2020.6812316894532,True,True,False,False,False,False,False,True
2022-12-26 12:50:00+00:00,8.619819378852842,236.61004614604295,1215.8402526855484,2005.1442443847664,True,True,False,False,False,False,False,True
2022-12-26 13:00:00+00:00,8.569459271430969,241.66089065288952,1238.0645904541032,1848.9169006347668,True,True,False,False,False,False,False,True
2022-12-26 13:10:00+00:00,8.033968305587768,243.4385674482334,1151.6001495361331,1802.6073486328128,True,True,False,False,False,False,False,True
2022-12-26 13:20:00+00:00,8.755310083690441,246.06049919425945,1488.6816149259896,1908.1064324629945,True,True,False,False,False,False,False,True
2022-12-26 13:30:00+00:00,9.32779319286347,244.1810524544092,1555.6338928222665,1996.4685485839848,True,True,False,False,False,False,False,True
2022-12-26 13:40:00+00:00,9.76833691596985,245.7708690350463,1687.3883850097675,1965.7173034667976,True,True,False,False,False,False,False,True
2022-12-26 13:50:00+00:00,9.253635811805726,243.13571614663775,1588.7481658935565,2023.2253234863288,True,True,False,False,False,False,False,True
2022-12-26 14:00:00+00:00,8.623698925971988,240.33117491770224,1290.5109313964854,1984.246032714845,True,True,False,False,False,False,False,True
2022-12-26 14:10:00+00:00,7.849364113807679,237.2531986974294,1048.7701049804696,1750.1651733398453,True,True,False,False,False,False,False,True
2022-12-26 14:20:00+00:00,7.882677153537147,244.37665863440395,1019.0811189350338,1618.0761526007418,True,True,False,False,False,False,False,True
2022-12-26 14:30:00+00:00,7.514366817474365,246.7469363201611,1009.6551635742188,1636.4214233398457,True,True,False,False,False,False,False,True
2022-12-26 14:40:00+00:00,9.86556730270386,245.99624926173365,1833.012622070314,2060.0,True,True,False,False,False,False,False,True
2022-12-26 14:50:00+00:00,9.67665684223175,239.71419658073745,1715.4357116699234,2009.0180053710944,True,True,False,False,False,False,False,True
2022-12-26 15:00:00+00:00,9.748382282257085,244.02673119074248,1722.2628112792995,2060.0,True,True,False,False,False,False,False,True
2022-12-26 15:10:00+00:00,10.499885034561151,243.39610131742936,1919.9839233398448,2058.1543090820314,True,True,False,False,False,False,False,True
2022-12-26 15:20:00+00:00,10.089746665954596,242.66283675879288,1849.2619079589856,2060.0,True,True,False,False,False,False,False,True
2022-12-26 15:30:00+00:00,9.96684427261352,245.35862377364725,1880.8737854003928,2060.0,True,True,False,False,False,False,False,True
2022-12-26 15:40:00+00:00,9.927361869812014,236.7144425664817,1841.3624023437508,2060.0,True,True,False,False,False,False,False,True
2022-12-26 15:50:00+00:00,9.284987902641296,236.4093164865944,1588.3133239746098,2060.0,True,True,False,False,False,False,False,True
2022-12-26 16:00:00+00:00,9.198598146438597,233.01388583111992,1601.3512939453144,2060.0,True,True,False,False,False,False,False,True
2022-12-26 16:10:00+00:00,10.193752336502076,234.11187517921093,1761.8509765625022,2060.0,True,True,False,False,False,False,False,True
2022-12-26 16:20:00+00:00,10.474268817901612,234.876934144688,2023.3677795410172,2060.0,True,True,False,False,False,False,False,True
2022-12-26 16:30:00+00:00,10.616476106643676,236.49322843214645,2013.4525878906263,2060.0,True,True,False,False,False,False,False,True
2022-12-26 16:40:00+00:00,10.455130863189698,231.72691610039152,2012.2894775390632,2060.0,True,True,False,False,False,False,False,True
2022-12-26 16:50:00+00:00,9.672331666946413,236.2764691590881,1775.92933959961,2060.0,True,True,False,False,False,False,False,True
2022-12-26 17:00:00+00:00,8.858217549324035,234.93235036990217,1552.2731445312515,2054.7299865722657,True,True,False,False,False,False,False,True
2022-12-26 17:10:00+00:00,9.195219731330871,228.97918781237092,1616.0485656738288,2060.0,True,True,False,False,False,False,False,True
2022-12-26 17:20:00+00:00,9.215805578231812,232.0040582853403,1626.2448913574235,2060.0,True,True,False,False,False,False,False,True
2022-12-26 17:30:00+00:00,9.526411843299869,233.90227212811007,1564.5897766113292,2060.0,True,True,False,False,False,False,False,True
2022-12-26 17:40:00+00:00,9.44872770309448,228.1399645945008,1587.2542541503913,2060.0,True,True,False,False,False,False,False,True
2022-12-26 17:50:00+00:00,9.052845263481142,228.54614865040176,1552.7485412597666,2060.0,True,True,False,False,False,False,False,True
2022-12-26 18:00:00+00:00,8.983310294151305,226.79503391791687,1485.4667663574232,2060.0,True,True,False,False,False,False,False,True
2022-12-26 18:10:00+00:00,8.860574936866762,229.0630677755444,1454.0341735839856,2055.905487060548,True,True,False,False,False,False,False,True
2022-12-26 18:20:00+00:00,8.443401336669922,228.07489013885467,1271.558761596681,2005.8330206620076,True,True,False,False,False,False,False,True
2022-12-26 18:30:00+00:00,8.292321109771727,232.98497637295077,1306.8685699462903,1994.6484008789064,True,True,False,False,False,False,False,True
2022-12-26 18:40:00+00:00,8.657334136962891,237.789491227538,1370.9752746582042,1911.3506958007824,True,True,False,False,False,False,False,True
2022-12-26 18:50:00+00:00,9.02388768196106,237.42016482644965,1647.362343236021,2047.4730712890632,True,True,False,False,False,False,False,True
2022-12-26 19:00:00+00:00,8.980470132827758,236.0084731706194,1530.293719482423,2035.3900939941411,True,True,False,False,False,False,False,True
2022-12-26 19:10:00+00:00,8.230266690254211,233.6739685824224,1241.6627624511716,1877.3460327148453,True,True,False,False,False,False,False,True
2022-12-26 19:20:00+00:00,7.908151674270631,230.37116795943487,1004.840563964844,1764.0842224121104,True,True,False,False,False,False,False,True
2022-12-26 19:30:00+00:00,7.947559809684753,229.63753671052964,1000.272973632812,1726.3290588378918,True,True,False,False,False,False,False,True
2022-12-26 19:40:00+00:00,6.762492680549622,225.01606704379375,613.1516998291016,1471.8549377441418,True,True,False,False,False,False,False,True
2022-12-26 19:50:00+00:00,6.178053454348915,229.71358594158707,509.5369519685446,1359.391138980265,True,True,False,False,False,False,False,True
2022-12-26 20:00:00+00:00,7.280312252044678,229.60808672922508,855.9857604980471,1652.6297180175793,True,True,False,False,False,False,False,True
2022-12-26 20:10:00+00:00,7.446390867233276,230.06023209912257,823.3932708740234,1632.1142028808597,True,True,False,False,False,False,False,True
