timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-12-26 20:20:00+00:00,7.142689764499664,231.3061763110768,872.1086059570313,1651.7042968750022,True,True,False,False,False,False,False,True
2022-12-26 20:30:00+00:00,8.13802967071533,232.2957379727244,1076.9001312255875,1727.5606811523437,True,True,False,False,False,False,False,True
2022-12-26 20:40:00+00:00,7.393395018577574,238.77138179532125,1014.864050292969,1641.7153076171885,True,True,False,False,False,False,False,True
2022-12-26 20:50:00+00:00,8.856676936149599,243.41653640675952,1436.150109863282,1908.520715332032,True,True,False,False,False,False,False,True
2022-12-26 21:00:00+00:00,8.77541019916534,240.36087634601827,1573.2543579101596,2011.0300231933595,True,True,False,False,False,False,False,True
2022-12-26 21:10:00+00:00,9.068660616874688,240.05819375193727,1499.7222442626962,1981.959716796876,True,True,False,False,False,False,False,True
2022-12-26 21:20:00+00:00,8.841715502738952,240.69703765074053,1373.181433105471,1955.49780915913,True,True,False,False,False,False,False,True
2022-12-26 21:30:00+00:00,9.720188818479835,238.1218362874989,1757.3474304199235,2057.684802246094,True,True,False,False,False,False,False,True
2022-12-26 21:40:00+00:00,9.913607001304635,240.6831473118077,1878.79513389186,2060.0,True,True,False,False,False,False,False,True
2022-12-26 21:50:00+00:00,9.274295997619628,242.55003052793165,1563.9452758789091,2017.7427062988293,True,True,False,False,False,False,False,True
2022-12-26 22:00:00+00:00,9.170346069335936,241.22104906514107,1550.5813354492198,1947.4474975585945,True,True,False,False,False,False,False,True
2022-12-26 22:10:00+00:00,8.796887063980103,242.0550084258707,1364.9351318359386,1812.70520629883,True,True,False,False,False,False,False,True
2022-12-26 22:20:00+00:00,8.306688451766966,239.74985636087308,1192.5440307617196,1781.0439270019556,True,True,False,False,False,False,False,True
2022-12-26 22:30:00+00:00,7.830096244812012,241.47263653813505,1138.0596038818358,1739.2303955078144,True,True,False,False,False,False,False,True
2022-12-26 22:40:00+00:00,8.40664763199656,242.72056253546864,1190.6654920076082,1721.6404386821573,True,True,False,False,False,False,False,True
2022-12-26 22:50:00+00:00,8.343497967720031,240.7517540337632,1336.156863403322,1874.9186035156265,True,True,False,False,False,False,False,True
2022-12-26 23:00:00+00:00,8.08384566307068,235.17952287664832,1108.0077819824226,1753.8600524902351,True,True,False,False,False,False,False,True
2022-12-26 23:10:00+00:00,7.763232231140137,237.65178912527216,1006.2898077713816,1586.0377968236037,True,True,False,False,False,False,False,True
2022-12-26 23:20:00+00:00,7.159618854522703,240.0639106536112,938.5692840576172,1630.0115905761734,True,True,False,False,False,False,False,True
2022-12-26 23:30:00+00:00,8.02206974029541,237.6899278702577,1025.001196289064,1626.8679199218757,True,True,False,False,False,False,False,True
2022-12-26 23:40:00+00:00,7.860446095466614,238.4123234041761,1115.7013610839854,1688.2579895019528,True,True,False,False,False,False,False,True
2022-12-26 23:50:00+00:00,8.459160828590395,238.8278128729952,1304.160864257813,1769.0816772460944,True,True,False,False,False,False,False,True
2022-12-27 00:00:00+00:00,7.593071794509889,237.5248004400017,1037.47465209961,1650.744860197369,True,True,False,False,False,False,False,True
2022-12-27 00:10:00+00:00,8.254415662665116,236.0543229678405,1189.2142944335956,1781.3773742675796,True,True,False,False,False,False,False,True
2022-12-27 00:20:00+00:00,8.722952580451965,236.01623554537065,1363.3910888671878,1968.8425842285176,True,True,False,False,False,False,False,True
2022-12-27 00:30:00+00:00,8.849177718162533,238.7247143053356,1463.471301269533,1957.9401184082049,True,True,False,False,False,False,False,True
2022-12-27 00:40:00+00:00,9.045160436630248,240.29594976196324,1397.5628479003913,1932.5719604492208,True,True,False,False,False,False,False,True
2022-12-27 00:50:00+00:00,9.200658464431765,237.3873415536376,1552.472705078127,1992.865631103516,True,True,False,False,False,False,False,True
2022-12-27 01:00:00+00:00,8.670587801933287,238.20704369393263,1475.2794799804688,1906.5138610839847,True,True,False,False,False,False,False,True
2022-12-27 01:10:00+00:00,9.229968786239622,243.0967218982397,1502.1460998535165,1929.9260559082045,True,True,False,False,False,False,False,True
2022-12-27 01:20:00+00:00,9.682392501831057,243.2910414358005,1599.380426025391,1951.4911315917984,True,True,False,False,False,False,False,True
2022-12-27 01:30:00+00:00,9.067695474624632,246.18276285960332,1391.4928405761743,1778.6759887695323,True,True,False,False,False,False,False,True
2022-12-27 01:40:00+00:00,8.046145224571228,241.7622106141881,1111.572869873048,1620.6905260587992,True,True,False,False,False,False,False,True
2022-12-27 01:50:00+00:00,7.758760619163513,240.978248594624,985.5463806152342,1552.4268371582043,True,True,False,False,False,False,False,True
2022-12-27 02:00:00+00:00,7.316989773198178,239.7994150183794,819.4696533203129,1455.490155029299,True,True,False,False,False,False,False,True
2022-12-27 02:10:00+00:00,7.187648224830627,242.06075896779825,873.0278747558596,1421.1819519042988,True,True,False,False,False,False,False,True
2022-12-27 02:20:00+00:00,6.306189346313476,241.00882853193485,581.6556091308595,1319.7202819824238,True,True,False,False,False,False,False,True
2022-12-27 02:30:00+00:00,6.581137084960938,240.1647644937403,567.4374954223633,1303.6889099121108,True,True,False,False,False,False,False,True
2022-12-27 02:40:00+00:00,7.006058165901585,239.9377916656604,715.8230692545573,1400.1205579969635,True,True,False,False,False,False,False,True
2022-12-27 02:50:00+00:00,6.859036254882812,242.22049180877295,572.3812271118164,1250.4573974609389,True,True,False,False,False,False,False,True
2022-12-27 03:00:00+00:00,6.542434215545654,239.34787830645192,539.3288009643554,1184.6784973144554,True,True,False,False,False,False,False,True
2022-12-27 03:10:00+00:00,6.317419672012329,238.15632970809676,526.5939270019533,1214.3936462402355,True,True,False,False,False,False,False,True
2022-12-27 03:20:00+00:00,6.291209411621094,235.9140165213612,480.0670959472658,1224.9133789062512,True,True,False,False,False,False,False,True
2022-12-27 03:30:00+00:00,5.579857206344604,229.00994080523108,334.5784202575684,1143.3071807861338,True,True,False,False,False,False,False,True
2022-12-27 03:40:00+00:00,4.054307912525377,215.82884644979896,140.8113471583316,986.4161743164062,True,True,False,False,False,False,False,True
2022-12-27 03:50:00+00:00,4.0975673437118525,218.40506083449364,134.86713066101092,996.8610595703134,True,True,False,False,False,False,False,True
2022-12-27 04:00:00+00:00,6.129177260398865,222.44092874251325,385.37129974365246,1230.8332763671883,True,True,False,False,False,False,False,True
2022-12-27 04:10:00+00:00,6.530220079421997,221.2932109962069,540.8995498657227,1373.6322021484386,True,True,False,False,False,False,False,True
2022-12-27 04:20:00+00:00,7.025504755973816,215.85140149774887,640.2834930419922,1474.9169555664078,True,True,False,False,False,False,False,True
2022-12-27 04:30:00+00:00,7.651876775841964,224.19368360924443,832.560433959961,1584.5980867084709,True,True,False,False,False,False,False,True
2022-12-27 04:40:00+00:00,7.408568450382776,218.35439482323108,732.9646575927735,1560.8349144345252,True,True,False,False,False,False,False,True
2022-12-27 04:50:00+00:00,6.887707509492573,217.8910996032316,636.1326374254728,1503.4313322368434,True,True,False,False,False,False,False,True
2022-12-27 05:00:00+00:00,7.119857954978943,215.64854968623357,777.7916381835938,1686.536486816408,True,True,False,False,False,False,False,True
2022-12-27 05:10:00+00:00,7.684492063522339,221.151018756488,800.0058288574219,1631.4405212402364,True,True,False,False,False,False,False,True
2022-12-27 05:20:00+00:00,7.759985709190369,220.5331350861308,876.8581146240234,1710.1820617675792,True,True,False,False,False,False,False,True
2022-12-27 05:30:00+00:00,7.735538935661316,218.89157915224817,867.3660217285156,1669.0965698242203,True,True,False,False,False,False,False,True
2022-12-27 05:40:00+00:00,6.9044772624969495,211.82813384921027,688.2657775878907,1555.978802490235,True,True,False,False,False,False,False,True
2022-12-27 05:50:00+00:00,6.147182941436768,210.0999971081636,530.3937438964845,1424.2701030530447,True,True,False,False,False,False,False,True
2022-12-27 06:00:00+00:00,6.5030632495880125,214.30258083357063,591.5420150756837,1495.214752197267,True,True,False,False,False,False,False,True
2022-12-27 06:10:00+00:00,6.35511999130249,205.6602830283399,492.212452697754,1361.3773132324238,True,True,False,False,False,False,False,True
2022-12-27 06:20:00+00:00,6.490958540063155,201.83103374310423,568.2991561889651,1435.9476562500008,True,True,False,False,False,False,False,True
2022-12-27 06:30:00+00:00,7.323878383636473,204.27247646521903,736.4176971435547,1519.5135620117198,True,True,False,False,False,False,False,True
2022-12-27 06:40:00+00:00,7.519916939735412,206.95746160909363,945.3215203536182,1727.662774658204,True,True,False,False,False,False,False,True
2022-12-27 06:50:00+00:00,8.026042079925539,214.6064912291188,1008.6190368652352,1884.710235595704,True,True,False,False,False,False,False,True
2022-12-27 07:00:00+00:00,7.470169377326965,211.4306851749214,834.6177337646484,1741.013165283205,True,True,False,False,False,False,False,True
2022-12-27 07:10:00+00:00,7.248329067230225,207.84274586758696,787.1946044921876,1675.9486816406268,True,True,False,False,False,False,False,True
2022-12-27 07:20:00+00:00,7.829744665246261,204.97053699237608,999.9037658691408,1922.2294793379945,True,True,False,False,False,False,False,True
2022-12-27 07:30:00+00:00,7.812666201591492,202.76822584384263,1075.5305572509778,1989.5690246582049,True,True,False,False,False,False,False,True
2022-12-27 07:40:00+00:00,8.0292720079422,203.73035424479477,1191.9050100226168,1979.598803710939,True,True,False,False,False,False,False,True
2022-12-27 07:50:00+00:00,8.164815402030944,209.43655898630035,1144.7127868652356,1994.4257324218768,True,True,False,False,False,False,False,True
2022-12-27 08:00:00+00:00,7.73256902694702,205.42601027874076,1090.9587280273452,1918.698663330079,True,True,False,False,False,False,False,True
2022-12-27 08:10:00+00:00,7.857735919952392,207.1536990831172,1008.2759552001962,1868.4883666992205,True,True,False,False,False,False,False,True
2022-12-27 08:20:00+00:00,8.046182298660279,205.28582139511104,999.5601684570312,1851.123339843752,True,True,False,False,False,False,False,True
2022-12-27 08:30:00+00:00,7.214619421958925,200.65250418231992,919.9313415527346,1789.6720336914066,True,True,False,False,False,False,False,True
2022-12-27 08:40:00+00:00,8.07788712978363,200.54876491494693,1015.98819885254,1878.57942504883,True,True,False,False,False,False,False,True
2022-12-27 08:50:00+00:00,8.038980102539062,202.16681888526432,1060.1226196289067,1899.7617858886729,True,True,False,False,False,False,False,True
2022-12-27 09:00:00+00:00,7.756477427482603,204.25086822312144,1014.512438964844,1841.7263427734372,True,True,False,False,False,False,False,True
2022-12-27 09:10:00+00:00,7.430222988128662,204.64693773910025,951.8265350341806,1861.0238769531272,True,True,False,False,False,False,False,True
2022-12-27 09:20:00+00:00,7.378377866744996,198.78925579750907,902.9126953125,1814.113739013673,True,True,False,False,False,False,False,True
2022-12-27 09:30:00+00:00,6.98485279083252,204.02407924259623,804.2612670898438,1766.543579101563,True,True,False,False,False,False,False,True
2022-12-27 09:40:00+00:00,7.776395106315613,198.48983374624345,990.9452056884764,1865.3855285644536,True,True,False,False,False,False,False,True
2022-12-27 09:50:00+00:00,7.71140775680542,194.5545700392845,944.4397521972654,1851.0892944335951,True,True,False,False,False,False,False,True
2022-12-27 10:00:00+00:00,8.044511866569518,194.8431535442644,963.2196044921876,1848.911871337891,True,True,False,False,False,False,False,True
2022-12-27 10:10:00+00:00,7.574212312698362,193.86664473505863,879.0626739501955,1754.8534790039062,True,True,False,False,False,False,False,True
2022-12-27 10:20:00+00:00,7.604450535774232,196.17307754524836,980.350811767578,1851.697973632814,True,True,False,False,False,False,False,True
2022-12-27 10:30:00+00:00,7.4171550512313855,197.67452783619532,977.6324768066412,1824.587530517579,True,True,False,False,False,False,False,True
2022-12-27 10:40:00+00:00,7.087095236778259,194.5760209746284,897.4514556884764,1725.070239257814,True,True,False,False,False,False,False,True
2022-12-27 10:50:00+00:00,7.560624623298645,194.33208660841277,807.88665008545,1671.14471435547,True,True,False,False,False,False,False,True
2022-12-27 11:00:00+00:00,8.02470952586124,199.64414648559784,1212.5016318873372,1967.6295230263163,True,True,False,False,False,False,False,True
2022-12-27 11:10:00+00:00,8.833733582496638,196.3885243073367,1515.4118469238297,2060.0,True,True,False,False,False,False,False,True
2022-12-27 11:20:00+00:00,8.851330876350403,196.53156419977608,1315.9466125488293,2060.0,True,True,False,False,False,False,False,True
2022-12-27 11:30:00+00:00,8.05288350582123,195.31206231598455,1156.8106506347667,2031.225720214844,True,True,False,False,False,False,False,True
2022-12-27 11:40:00+00:00,8.19652009010315,194.16681077745932,1097.3445983886725,1976.7305175781253,True,True,False,False,False,False,False,True
2022-12-27 11:50:00+00:00,8.5301438331604,197.34117708833116,1341.586108398438,2044.433135986328,True,True,False,False,False,False,False,True
2022-12-27 12:00:00+00:00,8.947224760055542,187.4556460274816,1452.238290405274,2049.245574951172,True,True,False,False,False,False,False,True
2022-12-27 12:10:00+00:00,9.39027428627014,190.4720479384234,1500.1762786865252,2014.5377990722668,True,True,False,False,False,False,False,True
2022-12-27 12:20:00+00:00,8.901542425155638,190.22370093532868,1491.8862304687516,2058.324426269532,True,True,False,False,False,False,False,True
2022-12-27 12:30:00+00:00,9.38221833705902,193.4606917929718,1585.7795776367195,2060.0,True,True,False,False,False,False,False,True
2022-12-27 12:40:00+00:00,8.96149935722351,198.4126326877465,1510.8549652099616,2060.0,True,True,False,False,False,False,False,True
2022-12-27 12:50:00+00:00,8.664592075347906,195.1554416037549,1481.8110046386726,2053.743517423931,True,True,False,False,False,False,False,True
2022-12-27 13:00:00+00:00,9.237337946891785,191.18240148625767,1673.157440185548,2054.6714680989585,True,True,False,False,False,False,False,True
2022-12-27 13:10:00+00:00,9.675208919926693,192.31645097060164,1613.1875417608967,2060.0,True,True,False,False,False,False,False,True
2022-12-27 13:20:00+00:00,10.092902255058286,195.95170975776983,1772.3141113281265,2060.0,True,True,False,False,False,False,False,True
2022-12-27 13:30:00+00:00,9.50369119644165,201.08321317174955,1600.668899536134,2060.0,True,True,False,False,False,False,False,True
2022-12-27 13:40:00+00:00,9.19291791915894,196.89530661469288,1626.9572021484391,2060.0,True,True,False,False,False,False,False,True
2022-12-27 13:50:00+00:00,9.093794059753414,197.57592573542087,1480.2936096191413,2060.0,True,True,False,False,False,False,False,True
2022-12-27 14:00:00+00:00,10.107622289657597,197.12246124143817,1824.757281494141,2059.868071056548,True,True,False,False,False,False,False,True
2022-12-27 14:10:00+00:00,9.065170955657958,203.0519347292853,1603.4262054443373,2060.0,True,True,False,False,False,False,False,True
2022-12-27 14:20:00+00:00,9.325973963737482,201.54250075492573,1690.673376464846,2060.0,True,True,False,False,False,False,False,True
2022-12-27 14:30:00+00:00,10.476131815659365,205.11199338951332,1888.9019518400512,2059.7740478515625,True,True,False,False,False,False,False,True
2022-12-27 14:40:00+00:00,10.840247058868409,207.62758828750827,2017.8782897949247,2059.7540893554688,True,True,False,False,False,False,False,True
2022-12-27 14:50:00+00:00,12.147585296630863,210.31476153864327,1962.504956054688,2058.8833984375005,True,True,False,False,False,False,False,True
2022-12-27 15:00:00+00:00,12.654118776321408,210.34655021737748,2038.475878906252,2059.4000244140634,True,True,False,False,False,False,False,True
2022-12-27 15:10:00+00:00,12.470591449737553,212.82023694914628,2039.955902099612,2058.3374344675167,True,True,False,False,False,False,False,True
2022-12-27 15:20:00+00:00,13.01720142364502,210.96329639180163,2066.2069284539493,2058.535211181641,True,True,False,False,False,False,False,True
2022-12-27 15:30:00+00:00,13.053528213500964,210.9114122106081,2029.998553466798,2059.0745605468755,True,True,False,False,False,False,False,True
2022-12-27 15:40:00+00:00,10.332432818412776,207.3436477061851,1990.9283935546891,2059.536804199219,True,True,False,False,False,False,False,True
2022-12-27 15:50:00+00:00,12.138120475568268,209.02914290067451,1975.663497121713,2058.072169253701,True,True,False,False,False,False,False,True
2022-12-27 16:00:00+00:00,13.070308589935308,204.274684237283,2020.4760192871108,2058.086169433595,True,True,False,False,False,False,False,True
2022-12-27 16:10:00+00:00,12.15753495693208,204.6399705231639,1976.2013183593767,2058.951635742188,True,True,False,False,False,False,False,True
2022-12-27 16:20:00+00:00,12.31655979156494,204.9950551652639,2049.019537353517,2057.8383300781256,True,True,False,False,False,False,False,True
2022-12-27 16:30:00+00:00,12.052081251144418,210.3750351166914,2026.7386596679703,2059.4704223632816,True,True,False,False,False,False,False,True
2022-12-27 16:40:00+00:00,10.476997423172005,209.3124377066732,1968.4047546386737,2060.0,True,True,False,False,False,False,False,True
2022-12-27 16:50:00+00:00,10.695682334899905,207.96089107276765,1921.8022155761728,2059.9996704101563,True,True,False,False,False,False,False,True
2022-12-27 17:00:00+00:00,10.933356595039363,205.0324189772764,1986.340539550784,2059.027697753907,True,True,False,False,False,False,False,True
2022-12-27 17:10:00+00:00,11.163661479949957,204.042668866551,2007.1163452148464,2059.2117187500016,True,True,False,False,False,False,False,True
2022-12-27 17:20:00+00:00,11.812847828865058,204.5998875873351,2051.826995849612,2057.759341591284,True,True,False,False,False,False,False,True
2022-12-27 17:30:00+00:00,11.519801568984985,203.7972442723372,2007.2881408691428,2059.377673921132,True,True,False,False,False,False,False,True
2022-12-27 17:40:00+00:00,12.151505018535412,201.13262012987155,2020.994211297288,2059.0982858758234,True,True,False,False,False,False,False,True
2022-12-27 17:50:00+00:00,11.163160133361808,206.38536747503625,1999.997424316408,2059.730541992188,True,True,False,False,False,False,False,True
2022-12-27 18:00:00+00:00,11.128634023666384,203.34506760873776,2015.1817810058608,2059.7319335937505,True,True,False,False,False,False,False,True
2022-12-27 18:10:00+00:00,11.058412027359008,202.09502946838944,1989.228552246096,2059.5407958984383,True,True,False,False,False,False,False,True
2022-12-27 18:20:00+00:00,10.319601159346725,202.91082696399087,2008.1983771073217,2059.1566097861846,True,True,False,False,False,False,False,True
2022-12-27 18:30:00+00:00,10.833917236328128,197.54557169374505,1926.8858119419665,2059.725183105469,True,True,False,False,False,False,False,True
2022-12-27 18:40:00+00:00,11.376851749420178,205.85763861601785,2029.3796447753923,2058.9428283691404,True,True,False,False,False,False,False,True
2022-12-27 18:50:00+00:00,12.067581033706665,196.65638638677888,2025.541961669924,2058.14799194336,True,True,False,False,False,False,False,True
2022-12-27 19:00:00+00:00,10.986352443695075,200.84044595243236,1962.1521895559229,2058.586840820313,True,True,False,False,False,False,False,True
2022-12-27 19:10:00+00:00,10.545326089859008,201.0523838739987,1951.4197265625012,2059.513623046875,True,True,False,False,False,False,False,True
2022-12-27 19:20:00+00:00,10.40775928497314,200.53134368537124,1976.643060302736,2059.956506347656,True,True,False,False,False,False,False,True
2022-12-27 19:30:00+00:00,12.349508142471318,203.84021678069104,2021.0784179687512,2059.033056640625,True,True,False,False,False,False,False,True
2022-12-27 19:40:00+00:00,11.348636794090275,200.9819111652776,2056.046734619142,2058.159832763674,True,True,False,False,False,False,False,True
2022-12-27 19:50:00+00:00,10.704480838775634,202.18063604453337,2003.6649291992203,2059.065270996094,True,True,False,False,False,False,False,True
2022-12-27 20:00:00+00:00,11.097003579139706,201.0719487989931,2031.651434326173,2057.791845703126,True,True,False,False,False,False,False,True
2022-12-27 20:10:00+00:00,11.434488344192507,207.48015004900145,2006.6815185546889,2059.5545532226565,True,True,False,False,False,False,False,True
2022-12-27 20:20:00+00:00,11.638415980339056,204.428580732424,2015.852459716799,2059.5990356445323,True,True,False,False,False,False,False,True
2022-12-27 20:30:00+00:00,12.338667774200442,207.96302773927468,2026.4494873046908,2059.309399414065,True,True,False,False,False,False,False,True
2022-12-27 20:40:00+00:00,12.407126235961918,201.92254383052176,2029.8854370117197,2058.8776367187515,True,True,False,False,False,False,False,True
2022-12-27 20:50:00+00:00,11.971612882614131,209.64714566324412,2024.7250976562525,2059.603137207032,True,True,False,False,False,False,False,True
2022-12-27 21:00:00+00:00,11.940836286544808,204.65978042713544,2049.2569824218767,2059.08369140625,True,True,False,False,False,False,False,True
2022-12-27 21:10:00+00:00,12.204182529449454,206.3833576110805,2040.132458496096,2058.531274414064,True,True,False,False,False,False,False,True
2022-12-27 21:20:00+00:00,13.975045061111452,202.3421035770004,2061.681945800784,2058.5729125976573,True,True,False,False,False,False,False,True
2022-12-27 21:30:00+00:00,12.29885110855102,207.5791201025017,2036.3417663574244,2059.0546508789075,True,True,False,False,False,False,False,True
2022-12-27 21:40:00+00:00,12.412713575363147,207.42454781927756,2055.680706787112,2058.90858154297,True,True,False,False,False,False,False,True
2022-12-27 21:50:00+00:00,11.42884540557861,207.5708863898524,2043.062109375001,2060.0,True,True,False,False,False,False,False,True
2022-12-27 22:00:00+00:00,12.055831050872802,204.10257492880183,2054.349523925784,2059.9616699218755,True,True,False,False,False,False,False,True
2022-12-27 22:10:00+00:00,10.794100618362435,209.1966526780096,2023.0786132812525,2059.9949462890627,True,True,False,False,False,False,False,True
2022-12-27 22:20:00+00:00,10.162233209609989,206.40142799406823,1792.897314453126,2060.0,True,True,False,False,False,False,False,True
2022-12-27 22:30:00+00:00,9.760266409979929,205.161528927506,1824.745380602386,2060.0,True,True,False,False,False,False,False,True
2022-12-27 22:40:00+00:00,9.770323133468626,213.2351748755313,1721.479132401318,2060.0,True,True,False,False,False,False,False,True
2022-12-27 22:50:00+00:00,9.864490675926213,210.93074444270545,1676.5320343017588,2060.0,True,True,False,False,False,False,False,True
2022-12-27 23:00:00+00:00,9.95342366695404,211.16677908329152,1746.9227478027358,2060.0,True,True,False,False,False,False,False,True
2022-12-27 23:10:00+00:00,9.854726839065544,215.89861004985391,1866.5980102539093,2060.0,True,True,False,False,False,False,False,True
2022-12-27 23:20:00+00:00,9.901411557197571,217.7466777345421,1771.3895202636722,2060.0,True,True,False,False,False,False,False,True
2022-12-27 23:30:00+00:00,10.024332332611094,222.10530786412755,1937.4769104003924,2060.0,True,True,False,False,False,False,False,True
2022-12-27 23:40:00+00:00,10.91681723594665,223.5611221613003,1988.918603515626,2059.2983764648443,True,True,False,False,False,False,False,True
2022-12-27 23:50:00+00:00,11.179662370681758,227.02726441791785,2044.2758789062525,2059.8308471679693,True,True,False,False,False,False,False,True
2022-12-28 00:00:00+00:00,11.707190132141116,232.62913497200867,2051.012310791017,2059.2058227539064,True,True,False,False,False,False,False,True
2022-12-28 00:10:00+00:00,10.81127102375031,237.73844632747225,2014.846203613284,2060.0,True,True,False,False,False,False,False,True
2022-12-28 00:20:00+00:00,10.107529473304751,247.6763325383857,1878.6895080566424,2057.4718322753906,True,True,False,False,False,False,False,True
2022-12-28 00:30:00+00:00,9.678123092651363,244.0094445582967,1813.3914306640631,2060.0,True,True,False,False,False,False,False,True
2022-12-28 00:40:00+00:00,10.637449741363522,263.7514910565644,1893.629590486226,2051.5789473684213,True,True,False,False,False,False,False,True
2022-12-28 00:50:00+00:00,9.199043488502502,276.52115856422915,1551.3885498046895,2059.506726074219,True,True,False,False,False,False,False,True
2022-12-28 01:00:00+00:00,9.506030178070077,269.912544165753,1621.6463867187515,2060.0,True,True,False,False,False,False,False,True
2022-12-28 01:10:00+00:00,8.779382729530337,263.5385780642456,1450.8969787597655,2050.4074645996093,True,True,False,False,False,False,False,True
2022-12-28 01:20:00+00:00,8.086147427558899,267.6648871543558,1037.9996612548834,1789.677825927735,True,True,False,False,False,False,False,True
2022-12-28 01:30:00+00:00,7.377523875236511,256.083189659123,705.6605743408204,1394.195355224611,True,True,False,False,False,False,False,True
2022-12-28 01:40:00+00:00,7.287848567962646,258.6265426752758,814.508325195313,1506.898022460939,True,True,False,False,False,False,False,True
2022-12-28 01:50:00+00:00,6.509077429771423,250.7898673833065,518.8886001586914,1256.4385559082043,True,True,False,False,False,False,False,True
2022-12-28 02:00:00+00:00,6.240292501449584,242.7924858534896,442.09123535156266,1120.4713378906256,True,True,False,False,False,False,False,True
2022-12-28 02:10:00+00:00,7.3382457971572865,246.1341069800457,839.1287506103517,1425.6593017578125,True,True,False,False,False,False,False,True
2022-12-28 02:20:00+00:00,6.02101366519928,239.1858356157056,493.88617858886727,1183.351574707032,True,True,False,False,False,False,False,True
2022-12-28 02:30:00+00:00,5.852224826812744,238.43956044745283,377.2882850646975,1122.4174316406254,True,True,False,False,False,False,False,True
2022-12-28 02:40:00+00:00,6.381070351600647,237.3057485652466,554.7196411132813,1213.454638671876,True,True,False,False,False,False,False,True
2022-12-28 02:50:00+00:00,6.5805245637893695,234.2226548958294,562.7264068603515,1316.712689208986,True,True,False,False,False,False,False,True
2022-12-28 03:00:00+00:00,6.622884142398834,228.676116184108,586.8181045532227,1445.079272460939,True,True,False,False,False,False,False,True
2022-12-28 03:10:00+00:00,6.7697691202163695,224.15904850084203,596.2856422424317,1404.0618591308605,True,True,False,False,False,False,False,True
2022-12-28 03:20:00+00:00,6.339026379585267,219.34749521378916,452.2481430053712,1318.5226684570328,True,True,False,False,False,False,False,True
2022-12-28 03:30:00+00:00,6.57549409866333,211.1022214651063,489.7208740234375,1312.779693603517,True,True,False,False,False,False,False,True
2022-12-28 03:40:00+00:00,5.282950091361999,212.8271059015808,277.2843322753907,1134.1619506835948,True,True,False,False,False,False,False,True
2022-12-28 03:50:00+00:00,5.082994818687441,214.8444135096785,227.13108825683597,1078.8006835937515,True,True,False,False,False,False,False,True
2022-12-28 04:00:00+00:00,5.046129727363587,210.32096402277756,233.14831161499023,1050.909085083009,True,True,False,False,False,False,False,True
2022-12-28 04:10:00+00:00,4.918642449378969,201.1579862408566,194.6837474822998,1025.3922576904297,True,True,False,False,False,False,False,True
2022-12-28 04:20:00+00:00,5.568245937949732,207.8326396072609,343.01496244731715,1214.964143451893,True,True,False,False,False,False,False,True
2022-12-28 04:30:00+00:00,6.1268384695053095,212.28850281046465,457.13582611084,1332.4310546875013,True,True,False,False,False,False,False,True
2022-12-28 04:40:00+00:00,4.761566531658174,205.83818311875183,219.0854400634767,1112.4599480879936,True,True,False,False,False,False,False,True
2022-12-28 04:50:00+00:00,5.941584682464599,201.9718981745241,380.5769630432131,1211.318023681642,True,True,False,False,False,False,False,True
2022-12-28 05:00:00+00:00,5.999555301666261,201.55091665111985,485.9455902099609,1291.971588134767,True,True,False,False,False,False,False,True
2022-12-28 05:10:00+00:00,6.159744839919242,198.50885510850983,535.7151809692384,1290.2160278320328,True,True,False,False,False,False,False,True
2022-12-28 05:20:00+00:00,6.0210692405700685,204.5351825265537,467.97243620219984,1287.575866699219,True,True,False,False,False,False,False,True
2022-12-28 05:30:00+00:00,4.967127680778503,206.8852021399325,275.1859771728515,1150.6900390625,True,True,False,False,False,False,False,True
2022-12-28 05:40:00+00:00,5.104211711883544,209.37248467802317,262.6409973144532,1110.60482788086,True,True,False,False,False,False,False,True
2022-12-28 05:50:00+00:00,5.610262608528137,205.27253599756503,399.37817535400393,1217.2855529785172,True,True,False,False,False,False,False,True
2022-12-28 06:00:00+00:00,5.56207447052002,200.3241706475035,360.3282882690431,1327.0815307617197,True,True,False,False,False,False,False,True
2022-12-28 06:10:00+00:00,5.264944505691529,206.1301424832148,273.7923690795899,1124.152545166017,True,True,False,False,False,False,False,True
2022-12-28 06:20:00+00:00,4.818702030181885,205.96991595390344,233.81202163696287,1064.8786773681647,True,True,False,False,False,False,False,True
2022-12-28 06:30:00+00:00,4.491110944747924,191.70195017968155,167.27455368041996,985.3342559814452,True,True,False,False,False,False,False,True
2022-12-28 06:40:00+00:00,4.810088849067688,180.4458527130777,171.6276390075684,991.0704284667972,True,True,False,False,False,False,False,True
2022-12-28 06:50:00+00:00,5.213359189033508,180.12019090308877,209.77850036621092,1086.8503540039062,True,True,False,False,False,False,False,True
2022-12-28 07:00:00+00:00,5.732199645042419,183.3278782093878,337.35007324218753,1147.457910156251,True,True,False,False,False,False,False,True
2022-12-28 07:10:00+00:00,6.114679980278017,182.0754873945723,385.55270004272455,1202.5606262207034,True,True,False,False,False,False,False,True
2022-12-28 07:20:00+00:00,6.122067832946778,181.06522613875572,426.9351760864259,1217.782287597657,True,True,False,False,False,False,False,True
2022-12-28 07:30:00+00:00,6.536939787864685,182.84463362291285,492.978598022461,1296.97288208008,True,True,False,False,False,False,False,True
2022-12-28 07:40:00+00:00,7.127847621315404,182.6648718460345,706.5377309698808,1430.1076403166128,True,True,False,False,False,False,False,True
2022-12-28 07:50:00+00:00,6.828296732902527,184.1812526332425,634.9646881103516,1478.849969482423,True,True,False,False,False,False,False,True
2022-12-28 08:00:00+00:00,7.0647087574005125,191.93486566851772,736.7020629882813,1595.0093261718753,True,True,False,False,False,False,False,True
2022-12-28 08:10:00+00:00,8.149278450012208,196.09906037261345,1152.4047393798833,1827.5976623535175,True,True,False,False,False,False,False,True
2022-12-28 08:20:00+00:00,7.941007137298584,195.18070669641236,1006.527600097657,1823.8645812988289,True,True,False,False,False,False,False,True
2022-12-28 08:30:00+00:00,8.493148851394654,196.3416390075729,1379.972241210938,2039.7777709960935,True,True,False,False,False,False,False,True
2022-12-28 08:40:00+00:00,8.575380659103399,200.13010005731468,1312.7315429687508,2059.414196777344,True,True,False,False,False,False,False,True
2022-12-28 08:50:00+00:00,8.883907985687253,209.88763563933009,1391.711047363281,2060.0,True,True,False,False,False,False,False,True
2022-12-28 09:00:00+00:00,9.37611122131348,204.12910362322708,1564.2173858642595,2060.0,True,True,False,False,False,False,False,True
2022-12-28 09:10:00+00:00,10.82816286087036,198.10696421104183,1945.7989624023464,2060.0,True,True,False,False,False,False,False,True
2022-12-28 09:20:00+00:00,10.99739716053009,198.583090179068,1883.593725585939,2059.758984375,True,True,False,False,False,False,False,True
2022-12-28 09:30:00+00:00,10.27342245578765,204.44891116771544,1899.743774414063,2052.0,True,True,False,False,False,False,False,True
2022-12-28 09:40:00+00:00,10.630899047851562,208.07756669583844,1872.3553955078128,2060.0,True,True,False,False,False,False,False,True
2022-12-28 09:50:00+00:00,10.583527731895456,203.8116125655988,1814.102062988284,2059.9934814453127,True,True,False,False,False,False,False,True
2022-12-28 10:00:00+00:00,10.006846475601195,199.20150388860645,1885.7027648925775,2060.0,True,True,False,False,False,False,False,True
2022-12-28 10:10:00+00:00,10.423630237579342,193.04189531183587,1891.0781555175795,2059.9328125000006,True,True,False,False,False,False,False,True
2022-12-28 10:20:00+00:00,11.195143580436705,195.4813090073268,1987.251849365237,2059.8723266601564,True,True,False,False,False,False,False,True
2022-12-28 10:30:00+00:00,10.747638654708869,195.6309190385685,1802.948529052735,2059.602221679688,True,True,False,False,False,False,False,True
2022-12-28 10:40:00+00:00,10.440299367904656,192.96920437602617,1793.7792419433597,2060.0,True,True,False,False,False,False,False,True
2022-12-28 10:50:00+00:00,10.793228244781496,190.0322212349916,1973.0326354980489,2060.0,True,True,False,False,False,False,False,True
2022-12-28 11:00:00+00:00,10.65085372924804,184.9239328042873,1930.4609375000025,2060.0,True,True,False,False,False,False,False,True
2022-12-28 11:10:00+00:00,10.45661198465448,185.5640838031556,1869.5394073486343,2060.0,True,True,False,False,False,False,False,True
2022-12-28 11:20:00+00:00,10.943528699874877,182.3982129306212,1863.46812037418,2059.863525390625,True,True,False,False,False,False,False,True
2022-12-28 11:30:00+00:00,11.56949329376221,191.66077466863064,2000.5282897949232,2060.0,True,True,False,False,False,False,False,True
2022-12-28 11:40:00+00:00,12.36146249771117,188.5066373887934,2009.8101867675812,2059.881201171875,True,True,False,False,False,False,False,True
2022-12-28 11:50:00+00:00,11.220407009124765,189.3793216803648,1983.518707275393,2059.993505859375,True,True,False,False,False,False,False,True
2022-12-28 12:00:00+00:00,11.99915952682496,189.27420420221665,2036.271832275393,2059.990698242188,True,True,False,False,False,False,False,True
2022-12-28 12:10:00+00:00,12.81373796463014,191.18717243689184,2051.98708496094,2059.456872558594,True,True,False,False,False,False,False,True
2022-12-28 12:20:00+00:00,11.664849090576174,183.28975930550644,2013.8954528808624,2059.9144897460938,True,True,False,False,False,False,False,True
2022-12-28 12:30:00+00:00,11.110999631881713,187.6273633205959,1955.0877624511731,2059.7917724609374,True,True,False,False,False,False,False,True
2022-12-28 12:40:00+00:00,12.475863170623787,189.10919746892975,1990.90491333008,2046.0331787109385,True,True,False,False,False,False,False,True
2022-12-28 12:50:00+00:00,12.645190286636351,185.0557432852201,2008.941589355472,2058.8687988281263,True,True,False,False,False,False,False,True
2022-12-28 13:00:00+00:00,14.32982993125916,186.7346407161884,2040.393884277346,2058.6210937500014,True,True,False,False,False,False,False,True
2022-12-28 13:10:00+00:00,13.313421630859375,188.2543163290288,2033.1629333496105,2059.0598842075897,True,True,False,False,False,False,False,True
2022-12-28 13:20:00+00:00,14.329458856582644,186.8015430800262,2048.925122070313,2059.137900904606,True,True,False,False,False,False,False,True
2022-12-28 13:30:00+00:00,14.228082255313264,188.5658492780465,2065.354967619247,2058.8746826171887,True,True,False,False,False,False,False,True
2022-12-28 13:40:00+00:00,14.066149616241438,191.061416616266,2041.5127441406264,2058.9867553710947,True,True,False,False,False,False,False,True
2022-12-28 13:50:00+00:00,13.01404585838318,193.82054160411928,2052.417095947268,2058.760021972657,True,True,False,False,False,False,False,True
2022-12-28 14:00:00+00:00,12.530028581619268,195.26180601290557,2021.789086914064,2059.4896484375,True,True,False,False,False,False,False,True
2022-12-28 14:10:00+00:00,11.211033010482796,196.4055676054093,2047.4899414062525,2059.666992187501,True,True,False,False,False,False,False,True
2022-12-28 14:20:00+00:00,11.603667116165164,202.2274896382044,1997.383642578128,2059.2669921875004,True,True,False,False,False,False,False,True
2022-12-28 14:30:00+00:00,11.737092319287752,201.5510405588641,2019.188085937502,2059.841771175988,True,True,False,False,False,False,False,True
2022-12-28 14:40:00+00:00,10.756363081932069,208.0031856049951,1944.4596589740968,2059.793933105469,True,True,False,False,False,False,False,True
2022-12-28 14:50:00+00:00,10.5454187631607,207.7054192452929,1878.9557434082049,2060.0,True,True,False,False,False,False,False,True
2022-12-28 15:00:00+00:00,11.702605152130136,202.533313071128,2035.9970825195323,2059.759973144532,True,True,False,False,False,False,False,True
2022-12-28 15:10:00+00:00,12.11380155086518,210.63060545358093,2003.621716308596,2059.661181640626,True,True,False,False,False,False,False,True
2022-12-28 15:20:00+00:00,11.801710319519042,215.91714454207852,2030.9327575683624,2059.6495727539063,True,True,False,False,False,False,False,True
2022-12-28 15:30:00+00:00,11.391571855545047,221.4524082654644,2042.7648986816432,2059.306213378907,True,True,False,False,False,False,False,True
2022-12-28 15:40:00+00:00,12.11124005317688,229.71066496749023,2041.2214416503923,2058.341271972657,True,True,False,False,False,False,False,True
2022-12-28 15:50:00+00:00,12.716767311096188,223.0120013842108,2033.0114135742213,2058.0125732421893,True,True,False,False,False,False,False,True
2022-12-28 16:00:00+00:00,13.409668397903443,224.60606475425837,2035.987976074221,2057.302978515627,True,True,False,False,False,False,False,True
2022-12-28 16:10:00+00:00,13.376831293106068,218.96297916332395,2050.8965332031275,2058.1340576171883,True,True,False,False,False,False,False,True
2022-12-28 16:20:00+00:00,12.48128333091736,215.2212591978085,2066.978826904298,2058.4777832031264,True,True,False,False,False,False,False,True
2022-12-28 16:30:00+00:00,14.89424138069154,220.4342292022815,2031.005316162112,2057.5851440429697,True,True,False,False,False,False,False,True
2022-12-28 16:40:00+00:00,14.621706867218029,223.100283858236,2048.177618408204,2058.1065795898453,True,True,False,False,False,False,False,True
2022-12-28 16:50:00+00:00,12.959490537643433,226.0759761978553,2044.1927124023453,2058.548498535158,True,True,False,False,False,False,False,True
2022-12-28 17:00:00+00:00,14.198945856094356,219.23384147871624,2057.640368652346,2058.3108886718765,True,True,False,False,False,False,False,True
2022-12-28 17:10:00+00:00,14.420934677124032,223.39607662647543,2051.353753662111,2056.9989257812517,True,True,False,False,False,False,False,True
2022-12-28 17:20:00+00:00,13.201452684402472,225.21638063727949,2047.3309143066429,2057.923864746094,True,True,False,False,False,False,False,True
2022-12-28 17:30:00+00:00,12.452121639251704,220.45122381782065,2054.612023925784,2058.7045043945327,True,True,False,False,False,False,False,True
2022-12-28 17:40:00+00:00,11.751814317703246,217.28954337225983,2058.854711914065,2058.983020019533,True,True,False,False,False,False,False,True
2022-12-28 17:50:00+00:00,12.257326984405513,218.32408871487252,2040.648950195316,2059.015026855469,True,True,False,False,False,False,False,True
2022-12-28 18:00:00+00:00,11.064482045173657,217.9866542830755,2030.2877197265643,2059.93701171875,True,True,False,False,False,False,False,True
2022-12-28 18:10:00+00:00,11.62042899131774,219.2730191749793,2014.247558593753,2059.0578247070325,True,True,False,False,False,False,False,True
2022-12-28 18:20:00+00:00,11.392351412773134,215.5003199577737,2012.704052734376,2059.8055908203123,True,True,False,False,False,False,False,True
2022-12-28 18:30:00+00:00,11.358864736557006,218.3713589553345,1970.5490234375025,2059.0840871710525,True,True,False,False,False,False,False,True
2022-12-28 18:40:00+00:00,11.695532846450812,214.1616284073145,1988.1028137207052,2060.0,True,True,False,False,False,False,False,True
2022-12-28 18:50:00+00:00,11.30650000572204,213.31704633583632,1937.582519531251,2060.0,True,True,False,False,False,False,False,True
2022-12-28 19:00:00+00:00,10.616309046745291,211.8442868812644,1926.7421813964852,2060.0,True,True,False,False,False,False,False,True
2022-12-28 19:10:00+00:00,10.237300014495856,213.97944130473223,1837.4580261230485,2060.0,True,True,False,False,False,False,False,True
2022-12-28 19:20:00+00:00,10.54653263092041,226.52554120183825,1856.304577636721,2052.0,True,True,False,False,False,False,False,True
2022-12-28 19:30:00+00:00,10.300282430648805,220.60157313648648,1698.9948669433616,2047.5768066406256,True,True,False,False,False,False,False,True
2022-12-28 19:40:00+00:00,10.216509938240058,204.3430032334332,1788.9694181743423,2060.0,True,True,False,False,False,False,False,True
2022-12-28 19:50:00+00:00,11.200396633148191,209.2863267697803,1943.09606933594,2059.380932617188,True,True,False,False,False,False,False,True
2022-12-28 20:00:00+00:00,11.623361730575557,210.99761598046788,2048.966168212892,2059.120422363282,True,True,False,False,False,False,False,True
2022-12-28 20:10:00+00:00,10.21457934379578,211.54469468272,1913.2219177246104,2060.0,True,True,False,False,False,False,False,True
2022-12-28 20:20:00+00:00,10.3865425825119,208.4103288684568,1846.679067993166,2060.0,True,True,False,False,False,False,False,True
2022-12-28 20:30:00+00:00,10.094090342521678,206.1276184276173,1867.8940002441427,2060.0,True,True,False,False,False,False,False,True
2022-12-28 20:40:00+00:00,11.084492349624629,206.72572473375723,2001.350994873049,2059.953063964844,True,True,False,False,False,False,False,True
2022-12-28 20:50:00+00:00,11.53810429573059,207.9372102397759,1994.384094238283,2060.0,True,True,False,False,False,False,False,True
2022-12-28 21:00:00+00:00,11.77117495536805,212.7303587576353,2005.2073608398448,2059.8877319335943,True,True,False,False,False,False,False,True
2022-12-28 21:10:00+00:00,11.646954679489134,213.7069460261608,1990.3543212890631,2059.864440917969,True,True,False,False,False,False,False,True
2022-12-28 21:20:00+00:00,12.480169725418094,218.15741708138825,2028.248541259769,2059.33944091797,True,True,False,False,False,False,False,True
2022-12-28 21:30:00+00:00,13.042204999923694,218.2344898308747,2053.215820312501,2058.8942321777345,True,True,False,False,False,False,False,True
2022-12-28 21:40:00+00:00,11.99787878990173,216.59539175662565,2007.6461608886725,2059.6734008789062,True,True,False,False,False,False,False,True
2022-12-28 21:50:00+00:00,13.17424006462097,209.0370433901991,2054.215631103517,2059.028186035157,True,True,False,False,False,False,False,True
2022-12-28 22:00:00+00:00,12.636020469665532,212.31638051201895,2054.1239013671907,2059.707141113281,True,True,False,False,False,False,False,True
2022-12-28 22:10:00+00:00,12.1183679819107,211.88880337396805,2051.4444824218767,2059.577465820313,True,True,False,False,False,False,False,True
2022-12-28 22:20:00+00:00,11.387172675132756,212.098865318533,1865.8286682128917,2060.0,True,True,False,False,False,False,False,True
2022-12-28 22:30:00+00:00,11.2715837955475,211.1863252051237,2021.863781738284,2059.3002319335938,True,True,False,False,False,False,False,True
2022-12-28 22:40:00+00:00,11.412343382835392,212.60422593133785,2026.099462890628,2060.0,True,True,False,False,False,False,False,True
2022-12-28 22:50:00+00:00,11.99106636047363,215.5464421314947,2029.1395690917984,2059.986706542969,True,True,False,False,False,True,False,True
2022-12-28 23:00:00+00:00,11.403173494338988,215.9377746654239,2027.3452636718769,2058.6957275390632,True,True,False,False,False,True,False,True
2022-12-28 23:10:00+00:00,12.55584902763367,216.70399389245136,2057.5491516113307,2059.179846191408,True,True,False,False,False,False,False,True
2022-12-28 23:20:00+00:00,11.94111475944519,217.368661486724,2058.0416259765634,2059.529016113281,True,True,False,False,False,False,False,True
2022-12-28 23:30:00+00:00,10.652877235412609,222.3366619228137,2009.6645507812527,2059.753894042969,True,True,False,False,False,False,False,True
2022-12-28 23:40:00+00:00,11.75958221837094,217.25898655265627,2018.060315583884,2059.243819387336,True,True,False,False,False,False,False,True
2022-12-28 23:50:00+00:00,11.46171956062318,218.7892067073806,1986.457421875001,2059.766113281251,True,True,False,False,False,False,False,True
2022-12-29 00:00:00+00:00,12.638804626464845,219.93725891972983,2040.2599853515644,2059.4088256835944,True,True,False,False,False,False,False,True
2022-12-29 00:10:00+00:00,12.879634618759146,218.501542385906,2055.1952087402374,2059.215600585939,True,True,False,False,False,False,False,True
2022-12-29 00:20:00+00:00,12.086756086349483,216.88937761726007,2057.519805908205,2059.648937988282,True,True,False,False,False,False,False,True
2022-12-29 00:30:00+00:00,12.748936176300065,214.6877202012753,2044.983380126955,2058.2225708007813,True,True,False,False,False,False,False,True
2022-12-29 00:40:00+00:00,12.707801675796516,219.13279977524863,2040.170880126955,2058.6572265625014,True,True,False,False,False,False,False,True
2022-12-29 00:50:00+00:00,12.3781316280365,214.91919189107335,2038.9949951171889,2059.165722656251,True,True,False,False,False,False,False,True
2022-12-29 01:00:00+00:00,13.330438563698214,217.15011908133556,2025.3713828639,2057.918739720397,True,True,False,False,False,False,False,True
2022-12-29 01:10:00+00:00,13.013284635543831,217.44029535496304,2059.2820556640645,2057.9542846679697,True,True,False,False,False,False,False,True
2022-12-29 01:20:00+00:00,11.98159961700439,214.71232551986773,2049.19403076172,2058.5998413085936,True,True,False,False,False,False,False,True
2022-12-29 01:30:00+00:00,12.237966346740723,216.96743400765604,2041.031506347658,2058.9634155273448,True,True,False,False,False,False,False,True
2022-12-29 01:40:00+00:00,12.238653039932256,219.0211651990292,2041.560211181643,2058.50194091797,True,True,False,False,False,False,False,True
2022-12-29 01:50:00+00:00,11.875923252105716,214.0202015523989,2028.0703491210968,2059.392626953125,True,True,False,False,False,False,False,True
2022-12-29 02:00:00+00:00,11.842157983779908,209.61203609470155,2017.0214050292984,2059.850915527345,True,True,False,False,False,False,False,True
2022-12-29 02:10:00+00:00,11.481859827041616,209.4348910246106,2012.841705322268,2059.446728515625,True,True,False,False,False,False,False,True
2022-12-29 02:20:00+00:00,12.326416397094723,213.9289517881332,2003.571520996096,2059.8648681640634,True,True,False,False,False,False,False,True
2022-12-29 02:30:00+00:00,12.269912290573112,210.79496080880503,2016.9755310058613,2059.477758789063,True,True,False,False,False,False,False,True
2022-12-29 02:40:00+00:00,12.251145553588866,213.18443172708223,2023.747100830078,2058.842541503908,True,True,False,False,False,False,False,True
2022-12-29 02:50:00+00:00,11.771750497817989,213.51958266332517,2003.6313049316425,2058.473535156251,True,True,False,False,False,False,False,True
2022-12-29 03:00:00+00:00,11.18957471847534,215.04184066125583,2020.649438476564,2059.587084960938,True,True,False,False,False,False,False,True
2022-12-29 03:10:00+00:00,12.46182985305786,216.67618780168425,2046.716290283205,2058.9697753906257,True,True,False,False,False,False,False,True
2022-12-29 03:20:00+00:00,11.91737332344054,217.44156615383764,2047.5758239746112,2059.280432128907,True,True,False,False,False,False,False,True
2022-12-29 03:30:00+00:00,12.34522018432618,217.14754914584293,2051.163830566408,2059.5461059570325,True,True,False,False,False,False,False,True
2022-12-29 03:40:00+00:00,12.281458091735855,219.84279522777604,2060.302703857425,2059.906905324836,True,True,False,False,False,False,False,True
