timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-12-29 03:50:00+00:00,10.893836998939513,219.38793571021208,1971.2410339355497,2059.619641113282,True,True,False,False,False,False,False,True
2022-12-29 04:00:00+00:00,10.984644699096693,230.39809161683485,1921.137463378908,2058.799914550781,True,True,False,False,False,False,False,True
2022-12-29 04:10:00+00:00,13.70767073631286,246.8955864069181,2024.0288269043,2050.9777099609382,True,True,False,False,False,False,False,True
2022-12-29 04:20:00+00:00,12.414439964294411,250.6879528373012,2053.366259765626,2058.745043945314,True,True,False,False,False,False,False,True
2022-12-29 04:30:00+00:00,11.807141203629357,252.67838711631268,2064.6462402343764,2059.6314453125005,True,True,False,False,False,False,False,True
2022-12-29 04:40:00+00:00,12.698594665527349,250.97620932539604,2048.1493530273456,2058.745654296876,True,True,False,False,False,False,False,True
2022-12-29 04:50:00+00:00,12.134350156784068,247.28854740926516,2045.519299958884,2059.8994262695314,True,True,False,False,False,False,False,True
2022-12-29 05:00:00+00:00,12.132215738296493,247.86304628116432,2060.988317871096,2058.956616210938,True,True,False,False,False,False,False,True
2022-12-29 05:10:00+00:00,11.289979267120357,242.61329883989092,2056.377001953127,2060.0,True,True,False,False,False,False,False,True
2022-12-29 05:20:00+00:00,12.258620513112923,241.77027127516035,2056.452264083061,2059.83408203125,True,True,False,False,False,False,False,True
2022-12-29 05:30:00+00:00,11.839726305007938,242.81523981529529,2053.6788757324234,2060.0,True,True,False,False,False,False,False,True
2022-12-29 05:40:00+00:00,10.320868206024182,243.96727111940268,1987.062426757814,2059.6087158203127,True,True,False,False,False,False,False,True
2022-12-29 05:50:00+00:00,13.120186281204226,243.09009608311405,2072.1791687011746,2058.20467529297,True,True,False,False,False,False,False,True
2022-12-29 06:00:00+00:00,13.137523651123049,241.7176638191717,2062.147125244142,2058.82713623047,True,True,False,False,False,False,False,True
2022-12-29 06:10:00+00:00,12.471445274353036,245.88895342953907,2063.705584716799,2059.307604980469,True,True,False,False,False,False,False,True
2022-12-29 06:20:00+00:00,11.799909687042234,244.43942432362343,2048.403869628907,2060.0,True,True,False,False,False,False,False,True
2022-12-29 06:30:00+00:00,11.85136494636535,242.79747306806752,2051.00852661133,2059.640576171875,True,True,False,False,False,False,False,True
2022-12-29 06:40:00+00:00,12.682315349578856,241.47218655083947,2054.234289550783,2059.4818603515632,True,True,False,False,False,False,False,True
2022-12-29 06:50:00+00:00,12.2832028388977,242.671937999024,2060.757824707032,2059.3578247070327,True,True,False,False,False,False,False,True
2022-12-29 07:00:00+00:00,11.258144617080692,243.7463259094664,2039.8219726562525,2059.325164794922,True,True,False,False,False,False,False,True
2022-12-29 07:10:00+00:00,11.710958242416382,241.6487735280085,2056.1619812011736,2059.998913574219,True,True,False,False,False,False,False,True
2022-12-29 07:20:00+00:00,10.900797891616827,240.2705501709441,2008.310961914064,2060.0,True,True,False,False,False,False,False,True
2022-12-29 07:30:00+00:00,10.693510365486144,236.143470717266,2004.1573852539077,2059.6863281250003,True,True,False,False,False,False,False,True
2022-12-29 07:40:00+00:00,10.681816172599795,238.9098193820444,1976.3181396484392,2060.0,True,True,False,False,False,False,False,True
2022-12-29 07:50:00+00:00,10.755639290809626,236.8682785799949,1956.1830627441425,2060.0,True,True,False,False,False,False,False,True
2022-12-29 08:00:00+00:00,10.532276606559748,232.015266440096,1925.693267822268,2060.0,True,True,False,False,False,False,False,True
2022-12-29 08:10:00+00:00,11.23147025108337,228.36836743080403,2038.796002197268,2059.303869628907,True,True,False,False,False,False,False,True
2022-12-29 08:20:00+00:00,10.85351929664612,224.96632478665555,2018.4555358886737,2059.915771484375,True,True,False,False,False,False,False,True
2022-12-29 08:30:00+00:00,9.684452962875367,223.5085455062402,1671.9239135742196,2060.0,True,True,False,False,False,False,False,True
2022-12-29 08:40:00+00:00,8.173521184921265,228.46575872677687,1227.7049713134788,2051.331201171876,True,True,False,False,False,False,False,True
2022-12-29 08:50:00+00:00,8.946315264701841,230.10655887821972,1431.7201538085951,2035.632501220704,True,True,False,False,False,False,False,True
2022-12-29 09:00:00+00:00,8.820814085006711,229.36675728063625,1384.5008789062506,2031.0436828613288,True,True,False,False,False,False,False,True
2022-12-29 09:10:00+00:00,8.675265645980833,225.83970001957107,1275.5559783935555,1992.7295349121096,True,True,False,False,False,False,False,True
2022-12-29 09:20:00+00:00,8.314503264427184,221.26713745401776,1276.4224456787126,2048.2844604492184,True,True,False,False,False,False,False,True
2022-12-29 09:30:00+00:00,9.140608739852908,220.5381927505764,1381.932455444336,2033.983221435547,True,True,False,False,False,False,False,True
2022-12-29 09:40:00+00:00,8.918007373809813,225.3985474259747,1483.7973114013698,2060.0,True,True,False,False,False,False,False,True
2022-12-29 09:50:00+00:00,9.479838514328002,228.0929839599888,1675.885382080079,2060.0,True,True,False,False,False,False,False,True
2022-12-29 10:00:00+00:00,9.905198192596432,232.4379945801801,1804.579556274416,2060.0,True,True,False,False,False,False,False,True
2022-12-29 10:10:00+00:00,10.31214392185211,233.5130214147478,1985.3594055175804,2060.0,True,True,False,False,False,False,False,True
2022-12-29 10:20:00+00:00,10.57949957847596,235.5509529476358,1996.3912658691424,2060.0,True,True,False,False,False,False,False,True
2022-12-29 10:30:00+00:00,10.659225559234622,239.6431235154508,1954.4139099121112,2060.0,True,True,False,False,False,False,False,True
2022-12-29 10:40:00+00:00,9.942323303222658,235.61450300047736,1815.5527343750025,2060.0,True,True,False,False,False,False,False,True
2022-12-29 10:50:00+00:00,10.077213964964203,236.01286556552373,1822.3857177734396,2059.819464432566,True,True,False,False,False,False,False,True
2022-12-29 11:00:00+00:00,10.4496361732483,235.90544144527792,1943.0960436369253,2060.0,True,True,False,False,False,False,False,True
2022-12-29 11:10:00+00:00,10.310640501976016,234.1056717357925,1892.4189239501968,2060.0,True,True,False,False,False,False,False,True
2022-12-29 11:20:00+00:00,11.2970887184143,229.8700876830057,2036.060015869144,2060.0,True,True,False,False,False,False,False,True
2022-12-29 11:30:00+00:00,10.947389793396,235.327708055043,1970.7507202148447,2060.0,True,True,False,False,False,False,False,True
2022-12-29 11:40:00+00:00,11.565056991577148,233.1157355561267,1962.4339721679703,2059.882043457031,True,True,False,False,False,False,False,True
2022-12-29 11:50:00+00:00,11.66291842460632,229.08545633380388,2027.939611816408,2058.6982849121096,True,True,False,False,False,False,False,True
2022-12-29 12:00:00+00:00,11.053140354156492,234.8175957667472,1928.376977539065,2059.95341796875,True,True,False,False,False,False,False,True
2022-12-29 12:10:00+00:00,10.493295288085935,234.39249100941825,1953.805157470705,2059.945422363281,True,True,False,False,False,False,False,True
2022-12-29 12:20:00+00:00,11.461626672744746,233.18112696479628,2010.52561645508,2060.0,True,True,False,False,False,False,False,True
2022-12-29 12:30:00+00:00,10.470871877670293,233.07523394788325,1955.368395996096,2059.852429199219,True,True,False,False,False,False,False,True
2022-12-29 12:40:00+00:00,11.968401479721068,231.59892792139743,2041.016534423831,2059.707995605469,True,True,False,False,False,False,False,True
2022-12-29 12:50:00+00:00,11.165944576263426,226.35569441704695,2026.5103149414092,2059.58582763672,True,True,False,False,False,False,False,True
2022-12-29 13:00:00+00:00,10.99117879867552,232.80733495073363,1985.456518554689,2059.291857910157,True,True,False,False,False,False,False,True
2022-12-29 13:10:00+00:00,10.38763763904572,234.15455702893013,1912.8073791503923,2059.981518554688,True,True,False,False,False,False,False,True
2022-12-29 13:20:00+00:00,10.945941972732545,231.8087680569427,1928.1400695800792,2059.114514802632,True,True,False,False,False,False,False,True
2022-12-29 13:30:00+00:00,10.937458791230842,230.12582049117887,1984.7891588713017,2059.1655151367195,True,True,False,False,False,False,False,True
2022-12-29 13:40:00+00:00,11.090265321731566,230.88812848248173,2001.3680786132836,2058.524047851564,True,True,False,False,False,False,False,True
2022-12-29 13:50:00+00:00,11.48123704062568,230.3414379550045,2056.272684733074,2059.507907443577,True,True,False,False,False,False,False,True
2022-12-29 14:00:00+00:00,11.906068658828731,231.0793071742661,2006.0306335449247,2060.0,True,True,False,False,False,False,False,True
2022-12-29 14:10:00+00:00,10.26063289642334,228.4062615593608,1885.868176269533,2059.9999186197915,True,True,False,False,False,False,False,True
2022-12-29 14:20:00+00:00,10.797738981246953,229.94328281203016,1887.961791992188,2059.7491262335534,True,True,False,False,False,False,False,True
2022-12-29 14:30:00+00:00,12.474118328094484,226.33029094607136,2052.8241760253927,2059.28193359375,True,True,False,False,False,False,False,True
2022-12-29 14:40:00+00:00,10.964267128392263,227.0978900946539,2031.906994628908,2058.8546997070325,True,True,False,False,False,False,False,True
2022-12-29 14:50:00+00:00,11.808817954290497,234.32024449709064,1992.0045715332049,2059.9943115234373,True,True,False,False,False,False,False,True
2022-12-29 15:00:00+00:00,11.94399582712275,235.17278197258744,2043.6964904785184,2059.7421997070314,True,True,False,False,False,False,False,True
2022-12-29 15:10:00+00:00,11.226773881912228,235.31181128464252,2023.969610595705,2059.389111328125,True,True,False,False,False,False,False,True
2022-12-29 15:20:00+00:00,11.622117996215838,232.8721044505761,2046.9675659179716,2059.9916381835938,True,True,False,False,False,False,False,True
2022-12-29 15:30:00+00:00,11.243944263458252,238.57357231517148,2015.4212646484384,2059.9924438476564,True,True,False,False,False,False,False,True
2022-12-29 15:40:00+00:00,11.30735383033752,232.91103714113,1999.365173339846,2059.938366699219,True,True,False,False,False,False,False,True
2022-12-29 15:50:00+00:00,10.372620558738705,233.7242015051573,2013.8410095214856,2060.0,True,True,False,False,False,False,False,True
2022-12-29 16:00:00+00:00,10.276340760682764,232.64425614448595,1800.3593078613296,2060.0,True,True,False,False,False,False,False,True
2022-12-29 16:10:00+00:00,9.366841429755802,234.33269868162964,1705.3839050292984,2060.0,True,True,False,False,False,False,False,True
2022-12-29 16:20:00+00:00,10.118778276443482,234.79084192570127,1880.2964904785167,2060.0,True,True,False,False,False,False,False,True
2022-12-29 16:30:00+00:00,10.634741687774657,232.16358667571825,1993.0598632812512,2060.0,True,True,False,False,False,False,False,True
2022-12-29 16:40:00+00:00,10.721298551559446,235.96966511977723,2035.2677124023453,2060.0,True,True,False,False,False,False,False,True
2022-12-29 16:50:00+00:00,10.623752689361575,235.7181501735396,1972.0215759277369,2060.0,True,True,False,False,False,False,False,True
2022-12-29 17:00:00+00:00,9.82111014817891,240.56747497188908,1915.5955932617203,2060.0,True,True,False,False,False,False,False,True
2022-12-29 17:10:00+00:00,9.95815696716309,234.94819894057497,1744.3638977050805,2053.336737060547,True,True,False,False,False,False,False,True
2022-12-29 17:20:00+00:00,8.635337495803839,230.91133417428048,1307.501858520509,1940.5867736816413,True,True,False,False,False,False,False,True
2022-12-29 17:30:00+00:00,8.105935168266296,229.80616938466972,1039.039529418946,1709.8282104492196,True,True,False,False,False,False,False,True
2022-12-29 17:40:00+00:00,7.525411391258241,229.0786023934753,902.0174285888676,1620.3424133300791,True,True,False,False,False,False,False,True
2022-12-29 17:50:00+00:00,7.426825976371765,228.01658297987228,777.5937339381167,1599.160083007814,True,True,False,False,False,False,False,True
2022-12-29 18:00:00+00:00,7.140870690345766,221.2858013323682,740.1161651611327,1590.082861328127,True,True,False,False,False,False,False,True
2022-12-29 18:10:00+00:00,7.240755438804625,216.1871316854071,796.8574218750002,1715.4759216308607,True,True,False,False,False,False,False,True
2022-12-29 18:20:00+00:00,8.26926648616791,218.16368229690403,1065.0786102294935,1904.346173095705,True,True,False,False,False,False,False,True
2022-12-29 18:30:00+00:00,8.94867260456085,217.4859637407677,1402.4441406250016,2039.0899353027344,True,True,False,False,False,False,False,True
2022-12-29 18:40:00+00:00,8.940375256538394,220.9104587757844,1465.7121520996095,2060.0,True,True,False,False,False,False,False,True
2022-12-29 18:50:00+00:00,8.932597470283504,222.834874230294,1471.2166076660174,2060.0,True,True,False,False,False,False,False,True
2022-12-29 19:00:00+00:00,8.920717430114745,225.2348959666444,1553.72542114258,2060.0,True,True,False,False,False,False,False,True
2022-12-29 19:10:00+00:00,9.375201654434209,225.1050299246184,1563.47362060547,2060.0,True,True,False,False,False,False,False,True
2022-12-29 19:20:00+00:00,9.17068009376526,223.02209754038927,1540.5535644531258,2060.0,True,True,False,False,False,False,False,True
2022-12-29 19:30:00+00:00,8.838337111473082,213.6689157678994,1456.087207031251,2060.0,True,True,False,False,False,False,False,True
2022-12-29 19:40:00+00:00,9.114045929908752,216.33405246405192,1553.8593322753925,2060.0,True,True,False,False,False,False,False,True
2022-12-29 19:50:00+00:00,9.7098093032837,218.4112627554177,1632.9455566406252,2060.0,True,True,False,False,False,False,False,True
2022-12-29 20:00:00+00:00,9.584141206741332,224.0375947944006,1731.071990966798,2060.0,True,True,False,False,False,False,False,True
2022-12-29 20:10:00+00:00,9.060901546478272,217.15739654595373,1476.0573486328135,2060.0,True,True,False,False,False,False,False,True
2022-12-29 20:20:00+00:00,8.961647772789004,214.09685452331595,1461.2864868164074,2060.0,True,True,False,False,False,False,False,True
2022-12-29 20:30:00+00:00,8.33737235069275,212.889762570065,1166.8165527343765,1947.7689880371104,True,True,False,False,False,False,False,True
2022-12-29 20:40:00+00:00,7.645844960212704,208.0717440227088,889.7525604248051,1690.5919006347667,True,True,False,False,False,False,False,True
2022-12-29 20:50:00+00:00,6.7735559940338135,202.72407058033912,777.7089202880859,1636.8228820800791,True,True,False,False,False,False,False,True
2022-12-29 21:00:00+00:00,7.430872654914855,203.7135570868581,877.5901184082031,1689.067742919923,True,True,False,False,False,False,False,True
2022-12-29 21:10:00+00:00,6.746844458580017,203.6551498154253,763.3712753295898,1624.7109252929702,True,True,False,False,False,False,False,True
2022-12-29 21:20:00+00:00,7.336872124671936,204.7225418967452,898.9474884033209,1739.0738952636725,True,True,False,False,False,False,False,True
2022-12-29 21:30:00+00:00,7.441534343518708,199.23518128002328,856.9531988846633,1624.1572394120078,True,True,False,False,False,False,False,True
2022-12-29 21:40:00+00:00,6.629343891143799,198.9474261188584,595.9777984619142,1480.5987121582043,True,True,False,False,False,False,False,True
2022-12-29 21:50:00+00:00,6.186442565917969,193.90922391899483,534.4645889282226,1353.341223144532,True,True,False,False,False,False,False,True
2022-12-29 22:00:00+00:00,5.938744616508483,198.64931944190332,413.1444015502931,1300.239025878907,True,True,False,False,False,False,False,True
2022-12-29 22:10:00+00:00,5.603227317333222,197.3198898815905,377.86287231445306,1270.9593200683605,True,True,False,False,False,False,False,True
2022-12-29 22:20:00+00:00,6.391929531097413,204.37036605672344,564.6876556396485,1421.787524414064,True,True,False,False,False,False,False,True
2022-12-29 22:30:00+00:00,7.327052569389343,204.26690825116756,824.9058334350591,1624.676879882814,True,True,False,False,False,False,False,True
2022-12-29 22:40:00+00:00,7.22443916797638,202.68869390950405,864.2165893554687,1654.4124633789077,True,True,False,False,False,False,False,True
2022-12-29 22:50:00+00:00,6.54133894443512,192.6371011367185,667.9269363403321,1569.5605468750014,True,True,False,False,False,False,False,True
2022-12-29 23:00:00+00:00,7.837677654467131,192.82092398269975,1055.3922954358566,1857.4434878700656,True,True,False,False,False,False,False,True
2022-12-29 23:10:00+00:00,8.319106817245483,196.83739701830888,1205.3915374755868,2007.3133483886727,True,True,False,False,False,False,False,True
2022-12-29 23:20:00+00:00,8.140405774116513,190.892702426526,1162.580276489258,2045.0316650390632,True,True,False,False,False,False,False,True
2022-12-29 23:30:00+00:00,9.1181853055954,190.9296996447987,1417.6258361816413,2043.565631103516,True,True,False,False,False,False,False,True
2022-12-29 23:40:00+00:00,7.907557678222655,188.5714820467349,1067.123672485352,1911.5317260742197,True,True,False,False,False,False,False,True
2022-12-29 23:50:00+00:00,7.24016149044037,189.2433789393769,832.316076660157,1672.2538269042975,True,True,False,False,False,False,False,True
2022-12-30 00:00:00+00:00,7.70912456512451,192.7909511794769,1021.5300109863292,1864.9313171386736,True,True,False,False,False,False,False,True
2022-12-30 00:10:00+00:00,7.788349199295044,191.12792743666407,986.5894287109388,1775.9130249023451,True,True,False,False,False,False,False,True
2022-12-30 00:20:00+00:00,8.094333481788635,191.8664307846016,1092.8213104248057,1839.1950805664085,True,True,False,False,False,False,False,True
2022-12-30 00:30:00+00:00,8.434082984924313,189.26168208479956,1311.5743133544934,2003.0365417480475,True,True,False,False,False,False,False,True
2022-12-30 00:40:00+00:00,8.799281573295593,191.9868024384633,1309.631176757813,2030.7675048828128,True,True,False,False,False,False,False,True
2022-12-30 00:50:00+00:00,8.39200174808502,187.55216515225555,1212.1322052001972,1786.3446289062508,True,True,False,False,False,False,False,True
2022-12-30 01:00:00+00:00,7.14233717918396,186.0987673346081,777.6193115234374,1714.5641418457042,True,True,False,False,False,False,False,True
2022-12-30 01:10:00+00:00,6.1031898140907295,186.60473795200733,538.7573974609377,1506.9660766601571,True,True,False,False,False,False,False,True
2022-12-30 01:20:00+00:00,7.635338664054869,184.822595534356,1027.858242797853,1878.73236694336,True,True,False,False,False,False,False,True
2022-12-30 01:30:00+00:00,8.083066129684445,190.0335415911881,1261.1351379394546,2009.3255798339849,True,True,False,False,False,False,False,True
2022-12-30 01:40:00+00:00,9.355488276481632,189.10217819418287,1719.1122680664073,2059.903063964844,True,True,False,False,False,False,False,True
2022-12-30 01:50:00+00:00,9.307801413536064,190.67185158778008,1638.8619140625017,2058.610211181641,True,True,False,False,False,False,False,True
2022-12-30 02:00:00+00:00,8.967476511001596,186.51174009525624,1443.7390960693367,2028.272589111328,True,True,False,False,False,False,False,True
2022-12-30 02:10:00+00:00,9.637749719619755,184.45558121154775,1757.0524169921882,2060.0,True,True,False,False,False,False,False,True
2022-12-30 02:20:00+00:00,9.168248438835144,183.56570109339265,1502.0260253906254,2018.40789794922,True,True,False,False,False,False,False,True
2022-12-30 02:30:00+00:00,9.562980008125304,180.41016387519684,1589.3724060058605,2055.7982910156256,True,True,False,False,False,False,False,True
2022-12-30 02:40:00+00:00,9.354857158660888,181.52156165422645,1522.2384094238291,2060.0,True,True,False,False,False,False,False,True
2022-12-30 02:50:00+00:00,9.918266201019284,180.43616135555408,1780.4478454589862,2060.0,True,True,False,False,False,False,False,True
2022-12-30 03:00:00+00:00,9.193697619438169,181.10838148845968,1618.27551879883,2060.0,True,True,False,False,False,False,False,True
2022-12-30 03:10:00+00:00,8.73880500793457,172.9111866372458,1329.4247619628925,2060.0,True,True,False,False,False,False,False,True
2022-12-30 03:20:00+00:00,8.491812372207637,174.01065450027954,1350.0554138183609,2060.0,True,True,False,False,False,False,False,True
2022-12-30 03:30:00+00:00,9.083900380134583,174.2403612344183,1570.645904541017,2057.664392089844,True,True,False,False,False,False,False,True
2022-12-30 03:40:00+00:00,7.715106662951018,176.5942099018297,985.1921997070316,1981.2384399414063,True,True,False,False,False,False,False,True
2022-12-30 03:50:00+00:00,7.23574368953705,177.90271016052577,940.6799407958988,1865.965576171876,True,True,False,False,False,False,False,True
2022-12-30 04:00:00+00:00,7.349197745323181,182.0612207632608,1048.475045776367,1869.1716308593768,True,True,False,False,False,False,False,True
2022-12-30 04:10:00+00:00,9.038645005226131,176.4099399449167,1412.9904846191416,2054.9766235351567,True,True,False,False,False,False,False,True
2022-12-30 04:20:00+00:00,9.631271433830268,183.189710485854,1786.6218994140636,2060.0,True,True,False,False,False,False,False,True
2022-12-30 04:30:00+00:00,11.355447267231195,182.8947536147167,1969.8530144942445,2059.6572908100334,True,True,False,False,False,False,False,True
2022-12-30 04:40:00+00:00,11.433652901649488,176.60565572479288,1949.8906250000011,2059.631237792969,True,True,False,False,False,False,False,True
2022-12-30 04:50:00+00:00,9.783446788787847,177.61690211112762,1644.838027954101,2060.0,True,True,False,False,False,False,False,True
2022-12-30 05:00:00+00:00,10.180164337158198,175.33803679886455,1766.3028076171893,2059.7469482421875,True,True,False,False,False,False,False,True
2022-12-30 05:10:00+00:00,10.685398674011228,177.8996580298491,1897.0654663085952,2059.5258300781256,True,True,False,False,False,False,False,True
2022-12-30 05:20:00+00:00,10.480932664871222,177.6149048054765,1908.1037353515635,2059.6328369140624,True,True,False,False,False,False,False,True
2022-12-30 05:30:00+00:00,10.515904474258427,174.02872115032417,1876.6087219238304,2059.7974609375005,True,True,False,False,False,False,False,True
2022-12-30 05:40:00+00:00,10.00684642791749,175.80924374110705,1805.539349365236,2060.0,True,True,False,False,False,False,False,True
2022-12-30 05:50:00+00:00,9.742665028572087,172.17336946501155,1601.0194641113292,2060.0,True,True,False,False,False,False,False,True
2022-12-30 06:00:00+00:00,9.048891544342045,170.93645947436244,1515.408654785157,2060.0,True,True,False,False,False,False,False,True
2022-12-30 06:10:00+00:00,10.596224379539487,172.01875124728997,1731.6876953125022,2060.0,True,True,False,False,False,False,False,True
2022-12-30 06:20:00+00:00,10.353909516334536,172.3746985900459,1885.7267761230496,2060.0,True,True,False,False,False,False,False,True
2022-12-30 06:30:00+00:00,9.416521883010862,173.9710471430633,1642.4942047119148,2060.0,True,True,False,False,False,False,False,True
2022-12-30 06:40:00+00:00,9.741087150573737,176.8319278869444,1807.1250488281275,2059.7476196289067,True,True,False,False,False,False,False,True
2022-12-30 06:50:00+00:00,10.563258497338555,172.1755450298582,2000.652618408206,2059.316613769532,True,True,False,False,False,False,False,True
2022-12-30 07:00:00+00:00,10.731693577766428,174.38795613660284,1912.0518859863296,2059.9975830078124,True,True,False,False,False,False,False,True
2022-12-30 07:10:00+00:00,10.510818433761589,177.6246609321969,1889.2451043379945,2060.0,True,True,False,False,False,False,False,True
2022-12-30 07:20:00+00:00,10.907944440841677,171.37143393912856,1974.1872009277367,2059.764782714844,True,True,False,False,False,False,False,True
2022-12-30 07:30:00+00:00,9.814947366714469,173.2814298254268,1749.8080627441425,2060.0,True,True,False,False,False,False,False,True
2022-12-30 07:40:00+00:00,9.313221621513376,175.5008457652002,1589.379876708986,2059.9743896484374,True,True,False,False,False,False,False,True
2022-12-30 07:50:00+00:00,11.037956261634829,172.24011845793075,1840.4079772949235,2059.939782714844,True,True,False,False,False,False,False,True
2022-12-30 08:00:00+00:00,10.345909070968624,169.73049016066648,1909.3794128417985,2059.709619140625,True,True,False,False,False,False,False,True
2022-12-30 08:10:00+00:00,10.456634426116947,167.5916562365071,1893.3115051269533,2059.986706542969,True,True,False,False,False,False,False,True
2022-12-30 08:20:00+00:00,9.833416914939892,163.5286370890633,1687.0335632324227,2060.0,True,True,False,False,False,False,False,True
2022-12-30 08:30:00+00:00,10.396120643615724,165.66836932493766,1842.7021362304704,2060.0,True,True,False,False,False,False,False,True
2022-12-30 08:40:00+00:00,10.853741979598995,160.81462363215144,1974.837579345704,2060.0,True,True,False,False,False,False,False,True
2022-12-30 08:50:00+00:00,10.62007718086242,163.41978872639743,2010.7294311523444,2059.999267578125,True,True,False,False,False,False,False,True
2022-12-30 09:00:00+00:00,10.23217654228211,161.11824038837142,1914.529083251956,2059.9748901367198,True,True,False,False,False,False,False,True
2022-12-30 09:10:00+00:00,10.97989855314557,163.28952737451823,2017.5032059518933,2060.0,True,True,False,False,False,False,False,True
2022-12-30 09:20:00+00:00,10.348674917221068,160.24316106229526,1866.2085571289076,2060.0,True,True,False,False,False,False,False,True
2022-12-30 09:30:00+00:00,10.66754164695739,160.40438094219405,1956.5277587890648,2059.339318847657,True,True,False,False,False,False,False,True
2022-12-30 09:40:00+00:00,10.925539719431034,162.10396765580683,1957.979941920232,2059.567215768915,True,True,False,False,False,False,False,True
2022-12-30 09:50:00+00:00,11.022436016484315,160.90132613412527,1911.3215846011533,2060.0,True,True,False,False,False,False,False,True
2022-12-30 10:00:00+00:00,10.491661810874945,159.61707852148015,1894.853454589845,2060.0,True,True,False,False,False,False,False,True
2022-12-30 10:10:00+00:00,10.529937744140629,158.6645758331773,1921.566387939455,2060.0,True,True,False,False,False,False,False,True
2022-12-30 10:20:00+00:00,9.68983607292175,156.6534332274357,1710.5474731445345,2060.0,True,True,False,False,False,False,False,True
2022-12-30 10:30:00+00:00,9.49166281223297,161.57822166577603,1717.9764160156258,2059.979565429688,True,True,False,False,False,False,False,True
2022-12-30 10:40:00+00:00,9.522792005538935,164.90640720528086,1682.921118164064,2060.0,True,True,False,False,False,False,False,True
2022-12-30 10:50:00+00:00,10.048630571365356,166.2474323358134,1753.8191772460946,2060.0,True,True,False,False,False,False,False,True
2022-12-30 11:00:00+00:00,10.506975865364076,169.63175799314865,1963.247619628908,2060.0,True,True,False,False,False,False,False,True
2022-12-30 11:10:00+00:00,9.79759135246277,171.45506192649066,1661.7553161621108,2060.0,True,True,False,False,False,False,False,True
2022-12-30 11:20:00+00:00,9.13181025981903,179.77587624762907,1442.0936767578128,2050.905871582031,True,True,False,False,False,False,False,True
2022-12-30 11:30:00+00:00,9.934675621986392,172.06569952852783,1733.6729614257831,2060.0,True,True,False,False,False,False,False,True
2022-12-30 11:40:00+00:00,9.953404998779302,177.427335553043,1626.21342468262,2060.0,True,True,False,False,False,False,False,True
2022-12-30 11:50:00+00:00,10.231434202194215,184.3384003480242,1818.1472961425789,2060.0,True,True,False,False,False,False,False,True
2022-12-30 12:00:00+00:00,10.481378364562984,190.7719731680833,2004.661016845705,2059.901123046875,True,True,False,False,False,False,False,True
2022-12-30 12:10:00+00:00,10.712072825431814,197.70571212853275,1834.618579101565,2060.0,True,True,False,False,False,False,False,True
2022-12-30 12:20:00+00:00,10.095649504661564,203.743615436002,1908.01838989258,2059.738820929276,True,True,False,False,False,False,False,True
2022-12-30 12:30:00+00:00,11.60500349998475,210.42197753456745,2019.45803833008,2059.320789155507,True,True,False,False,False,False,False,True
2022-12-30 12:40:00+00:00,11.826658296585082,211.26961891225417,2052.5590270996117,2059.049365234376,True,True,False,False,False,False,False,True
2022-12-30 12:50:00+00:00,11.355876111984257,220.52427454757665,2057.2919921875023,2059.090979003908,True,True,False,False,False,False,False,True
2022-12-30 13:00:00+00:00,11.92002100693553,229.8380250130752,1999.565204821137,2059.586451480264,True,True,False,False,False,False,False,True
2022-12-30 13:10:00+00:00,13.55738883018494,228.57745776560267,2058.6082214355506,2058.186065673829,True,True,False,False,False,False,False,True
2022-12-30 13:20:00+00:00,13.190723609924325,231.5583773514183,2041.859527587892,2058.531762695314,True,True,False,False,False,False,False,True
2022-12-30 13:30:00+00:00,13.161376476287847,237.9480960843828,2043.9093566894544,2058.8043029785167,True,True,False,False,False,False,False,True
2022-12-30 13:40:00+00:00,11.653730106353752,236.8151647400721,2014.862750244144,2059.26131591797,True,True,False,False,False,False,False,True
2022-12-30 13:50:00+00:00,12.573743295669544,238.88229954497592,2044.8531921386748,2059.1759887695325,True,True,False,False,False,False,False,True
2022-12-30 14:00:00+00:00,11.17125353813172,235.85070240243,2018.7137817382832,2059.084362792969,True,True,False,False,False,False,False,True
2022-12-30 14:10:00+00:00,10.990807485580444,232.3786171365861,1957.8781494140649,2060.0,True,True,False,False,False,False,False,True
2022-12-30 14:20:00+00:00,10.76789045333862,232.0191210603,1916.320660400393,2060.0,True,True,False,False,False,False,False,True
2022-12-30 14:30:00+00:00,10.42266502380371,228.55327247471453,1882.6072448730488,2060.0,True,True,False,False,False,False,False,True
2022-12-30 14:40:00+00:00,11.96363105773925,226.3486410772068,2028.17971801758,2060.0,True,True,False,False,False,False,False,True
2022-12-30 14:50:00+00:00,11.261857080459594,233.65842390538057,1985.0835815429716,2060.0,True,True,False,False,False,False,False,True
2022-12-30 15:00:00+00:00,11.991808938980109,234.54638919925483,2014.4316467285184,2058.1669677734394,True,True,False,False,False,False,False,True
2022-12-30 15:10:00+00:00,13.02165641784668,240.87352429437007,2028.9634765625012,2058.0830200195314,True,True,False,False,False,False,False,True
2022-12-30 15:20:00+00:00,11.723153877258312,230.08000262916988,2047.0145385742203,2059.8242553710948,True,True,False,False,False,False,False,True
2022-12-30 15:30:00+00:00,12.638507795333874,235.2035636270195,2016.2584716796896,2057.7636962890647,True,True,False,False,False,False,False,True
2022-12-30 15:40:00+00:00,12.085989249380004,237.09245393584345,2028.7452697753924,2058.544883326482,True,True,False,False,False,False,False,True
2022-12-30 15:50:00+00:00,12.444168181646436,241.92223844178017,2046.5151367187525,2059.42853655134,True,True,False,False,False,False,False,True
2022-12-30 16:00:00+00:00,12.181740236282344,241.10692037197597,2004.6877014160164,2059.929134971217,True,True,False,False,False,False,False,True
2022-12-30 16:10:00+00:00,10.502236516852124,243.5023848834142,2003.8542865953968,2059.8703857421874,True,True,False,False,False,False,False,True
2022-12-30 16:20:00+00:00,10.394932746887212,245.4549780671091,1897.149200439456,2060.0,True,True,False,False,False,False,False,True
2022-12-30 16:30:00+00:00,10.502019643783571,237.93727053039,2016.430267333985,2060.0,True,True,False,False,False,False,False,True
2022-12-30 16:40:00+00:00,11.411266779899602,235.206834728593,2005.8572082519545,2060.0,True,True,False,False,False,False,False,True
2022-12-30 16:50:00+00:00,11.724564599990853,238.32619955001653,2047.059344482424,2059.952099609375,True,True,False,False,False,False,False,True
2022-12-30 17:00:00+00:00,10.619501781463628,235.5448401780128,1970.871832275392,2060.0,True,True,False,False,False,False,False,True
2022-12-30 17:10:00+00:00,10.90387918949128,238.085632974762,1963.7096801757837,2060.0,True,True,False,False,False,False,False,True
2022-12-30 17:20:00+00:00,9.628802490234378,237.26926808214083,1714.8520385742202,2057.5827392578126,True,True,False,False,False,False,False,True
2022-12-30 17:30:00+00:00,9.92630381584167,234.36692941996245,1887.1203979492211,2060.0,True,True,False,False,False,False,False,True
2022-12-30 17:40:00+00:00,10.149963259696962,234.5377401042197,1757.736914062502,2060.0,True,True,False,False,False,False,False,True
2022-12-30 17:50:00+00:00,10.340507316589356,234.20292799081008,1842.7410644531271,2060.0,True,True,False,False,False,False,False,True
2022-12-30 18:00:00+00:00,10.188851737976067,230.4721276809084,1918.263281250002,2060.0,True,True,False,False,False,False,False,True
2022-12-30 18:10:00+00:00,9.63453834056855,228.48981565040432,1727.449822998048,2060.0,True,True,False,False,False,False,False,True
2022-12-30 18:20:00+00:00,10.111427545547482,223.72151697390868,1887.618188476564,2060.0,True,True,False,False,False,False,False,True
2022-12-30 18:30:00+00:00,9.876444911956789,219.53444294087404,1823.3546020507824,2060.0,True,True,False,False,False,False,False,True
2022-12-30 18:40:00+00:00,9.848935317993163,220.3841534589848,1888.8565246582057,2060.0,True,True,False,False,False,False,False,True
2022-12-30 18:50:00+00:00,9.99294319152832,216.94616407713613,1865.8734924316425,2060.0,True,True,False,False,False,False,False,True
2022-12-30 19:00:00+00:00,9.032516554782266,213.17121515454676,1440.2930297851574,2057.964059930099,True,True,False,False,False,False,False,True
2022-12-30 19:10:00+00:00,8.617721772193908,217.8427279997692,1381.6413188733552,2055.5958251953125,True,True,False,False,False,False,False,True
2022-12-30 19:20:00+00:00,9.453145623207094,213.83925864618143,1605.3885620117182,2060.0,True,True,False,False,False,False,False,True
2022-12-30 19:30:00+00:00,10.092586660385136,221.2364397323149,1864.042932128909,2060.0,True,True,False,False,False,False,False,True
2022-12-30 19:40:00+00:00,9.980914783477788,219.6770755544873,1770.1922485351577,2060.0,True,True,False,False,False,False,False,True
2022-12-30 19:50:00+00:00,9.04263792539898,219.94554040903827,1504.4114715576188,2060.0,True,True,False,False,False,False,False,True
2022-12-30 20:00:00+00:00,9.310882663726805,215.353929344597,1641.2811793277149,2060.0,True,True,False,False,False,False,False,True
2022-12-30 20:10:00+00:00,8.622548198699949,218.93996648967908,1380.537765502931,2052.4046325683594,True,True,False,False,False,False,False,True
2022-12-30 20:20:00+00:00,8.705429506301881,224.38580873217387,1329.4524841308594,2047.0930480957031,True,True,False,False,False,False,False,True
2022-12-30 20:30:00+00:00,8.293201572016665,223.7727314689096,1275.5630236173936,2042.885118986432,True,True,False,False,False,False,False,True
2022-12-30 20:40:00+00:00,8.246601653099061,220.9890107106419,1194.4802337646497,2005.727801513673,True,True,False,False,False,False,False,True
2022-12-30 20:50:00+00:00,7.485409164428711,217.73332606400015,887.5421173095705,1805.696582031252,True,True,False,False,False,False,False,True
2022-12-30 21:00:00+00:00,8.348287177085876,210.2043884019935,1154.847219848634,1957.9757019042977,True,True,False,False,False,False,False,True
2022-12-30 21:10:00+00:00,9.609961700439456,211.20786768193807,1602.476525878907,2060.0,True,True,False,False,False,False,False,True
2022-12-30 21:20:00+00:00,8.597470045089722,216.49681442052247,1427.6530700683606,2060.0,True,True,False,False,False,False,False,True
2022-12-30 21:30:00+00:00,9.281850957870484,213.4033634891211,1524.0375000000015,2057.43984375,True,True,False,False,False,False,False,True
2022-12-30 21:40:00+00:00,10.303549408912655,213.9651269880612,1796.74622192383,2060.0,True,True,False,False,False,False,False,True
2022-12-30 21:50:00+00:00,10.44993333816528,215.8165097370627,2034.435418701174,2059.9618896484376,True,True,False,False,False,False,False,True
2022-12-30 22:00:00+00:00,10.498211609689818,218.90342404511856,1882.208703613282,2060.0,True,True,False,False,False,False,False,True
2022-12-30 22:10:00+00:00,10.554106283187876,218.87523323134195,1990.090789794924,2060.0,True,True,False,False,False,False,False,True
2022-12-30 22:20:00+00:00,9.951455974578852,215.7412759967636,1870.166497481497,2060.0,True,True,False,False,False,False,False,True
2022-12-30 22:30:00+00:00,9.197967100143432,218.0801979108492,1619.307894897463,2060.0,True,True,False,False,False,False,False,True
2022-12-30 22:40:00+00:00,8.723769378662109,213.81662228285003,1543.9873901367214,2060.0,True,True,False,False,False,False,False,True
2022-12-30 22:50:00+00:00,9.218953275680544,217.63234593462943,1090.812205910684,1565.6,True,True,True,False,False,False,False,False
2022-12-30 23:00:00+00:00,9.33836984634399,214.89254314729405,177.47313399314856,576.8,True,True,True,False,False,False,False,False
2022-12-30 23:10:00+00:00,10.25424749851227,210.6511101307144,1936.9283874511736,2060.0,True,True,True,False,False,False,False,False
2022-12-30 23:20:00+00:00,10.137864489304391,214.7954776833732,1864.0196083470412,2060.0,True,True,False,False,False,False,False,True
2022-12-30 23:30:00+00:00,9.686791944503783,213.04157927436452,1816.0681579589864,2060.0,True,True,False,False,False,False,False,True
2022-12-30 23:40:00+00:00,8.958176589012144,210.0531487468976,1387.5494812011727,2029.4178955078128,True,True,False,False,False,False,False,True
2022-12-30 23:50:00+00:00,8.60935010910034,213.2112241135371,1355.5273529052752,2020.637957763673,True,True,False,False,False,False,False,True
2022-12-31 00:00:00+00:00,9.204983592033388,209.43074134742557,1552.5655151367196,2053.056072998047,True,True,False,False,False,False,False,True
2022-12-31 00:10:00+00:00,8.555537438392639,208.71370370828205,1418.0916320800793,2045.123834228516,True,True,False,False,False,False,False,True
2022-12-31 00:20:00+00:00,8.950714540481567,208.9854315302325,1370.28858947754,2021.8627685546885,True,True,False,False,False,False,False,True
2022-12-31 00:30:00+00:00,7.902805590629579,210.81622247476105,1096.319677734375,1817.8578735351575,True,True,False,False,False,False,False,True
2022-12-31 00:40:00+00:00,8.01057958602905,209.3064724934733,1108.9436157226562,1798.4157958984392,True,True,False,False,False,False,False,True
2022-12-31 00:50:00+00:00,8.718256306648254,206.37302294863483,1160.9508605957042,2007.8404968261732,True,True,False,False,False,False,False,True
2022-12-31 01:00:00+00:00,7.290967130661011,205.15987880350715,956.8561553955082,1933.0390441894544,True,True,False,False,False,False,False,True
2022-12-31 01:10:00+00:00,7.69321641921997,199.5405074522705,902.1966979980472,1731.4324157714866,True,True,False,False,False,False,False,True
2022-12-31 01:20:00+00:00,7.651388268721733,195.35274679713376,1006.6020507812508,1786.1326261821553,True,True,False,False,False,False,False,True
2022-12-31 01:30:00+00:00,7.612748074531555,196.7892115975218,977.888558959962,1849.546362304689,True,True,False,False,False,False,False,True
2022-12-31 01:40:00+00:00,7.51249191761017,199.03903252561597,839.0748779296879,1793.3736938476573,True,True,False,False,False,False,False,True
2022-12-31 01:50:00+00:00,7.849364066123964,197.10169239830668,941.1355743408208,1721.75648803711,True,True,False,False,False,False,False,True
2022-12-31 02:00:00+00:00,8.742907238006593,194.46448388806036,1276.276788330079,2027.4361328125,True,True,False,False,False,False,False,True
2022-12-31 02:10:00+00:00,7.855062866210938,195.3308737325692,1051.0872344970708,1812.0043151855484,True,True,False,False,False,False,False,True
2022-12-31 02:20:00+00:00,7.329317212104797,198.9596672998209,942.8124603271486,1904.0383361816416,True,True,False,False,False,False,False,True
2022-12-31 02:30:00+00:00,7.72009506225586,201.2031019650804,1194.2316070556649,2026.801153564454,True,True,False,False,False,False,False,True
2022-12-31 02:40:00+00:00,8.104710102081299,202.07964226609135,1139.3064575195317,2057.0111572265623,True,True,False,False,False,False,False,True
2022-12-31 02:50:00+00:00,8.994967389106751,205.68054305902257,1401.7980499267592,2060.0,True,True,False,False,False,False,False,True
2022-12-31 03:00:00+00:00,9.708547091484071,202.6702819766615,1533.8049163818382,2060.0,True,True,False,False,False,False,False,True
2022-12-31 03:10:00+00:00,9.225662302970887,203.1314820930692,1472.7697021484382,2060.0,True,True,False,False,False,False,False,True
2022-12-31 03:20:00+00:00,7.64168689250946,204.28189025963573,826.3202270507816,1959.3053385416677,True,True,False,False,False,False,False,True
2022-12-31 03:30:00+00:00,8.21369035243988,200.1609510624904,1048.5924499511725,1962.8611032586368,True,True,False,False,False,False,False,True
2022-12-31 03:40:00+00:00,7.471970057487487,201.30983947997544,918.7768066406248,1879.1782226562511,True,True,False,False,False,False,False,True
2022-12-31 03:50:00+00:00,7.347471449110243,196.5267372790852,1046.0714382595495,1952.190455386514,True,True,False,False,False,False,False,True
2022-12-31 04:00:00+00:00,8.416040325164792,200.0745434839529,1133.8985748291027,2011.5512451171885,True,True,False,False,False,False,False,True
2022-12-31 04:10:00+00:00,7.803421974182129,198.29501842155184,916.9713134765624,1796.5538574218765,True,True,False,False,False,False,False,True
2022-12-31 04:20:00+00:00,5.9422714710235605,201.05769847784856,472.81104431152346,1470.4940551757825,True,True,False,False,False,False,False,True
2022-12-31 04:30:00+00:00,7.009819388389587,191.79925695764044,658.3521301269532,1483.0142700195331,True,True,False,False,False,False,False,True
2022-12-31 04:40:00+00:00,7.754936790466308,187.6706033922116,877.2732025146482,1667.4566711425791,True,True,False,False,False,False,False,True
2022-12-31 04:50:00+00:00,7.318643760681152,188.59006787939177,892.227084350586,1707.004345703126,True,True,False,False,False,False,False,True
2022-12-31 05:00:00+00:00,8.077293205261228,188.26410231028743,1007.3182830810548,1708.746295166017,True,True,False,False,False,False,False,True
2022-12-31 05:10:00+00:00,6.799766206741332,190.9246605863065,693.4933258056643,1485.6544250488296,True,True,False,False,False,False,False,True
2022-12-31 05:20:00+00:00,7.205839467048645,189.39771075039607,755.8948699951177,1525.957757247123,True,True,False,False,False,False,False,True
2022-12-31 05:30:00+00:00,6.466253709793092,195.4967578483116,562.0408020019531,1339.190173921132,True,True,False,False,False,False,False,True
2022-12-31 05:40:00+00:00,7.034693193435669,188.39771309452684,710.3284561157227,1459.5388183593768,True,True,False,False,False,False,False,True
2022-12-31 05:50:00+00:00,8.106473350524901,199.79140443995783,1084.9538146972668,1793.1594935825904,True,True,False,False,False,False,False,True
2022-12-31 06:00:00+00:00,7.076050496101381,202.5155722495742,852.9104766845707,1751.8093775699028,True,True,False,False,False,False,False,True
2022-12-31 06:10:00+00:00,7.824211978912354,201.90129649457916,994.2504669189464,1878.285040283204,True,True,False,False,False,False,False,True
2022-12-31 06:20:00+00:00,8.078403999930934,211.23914795670728,1192.2161447625422,2024.3650451660171,True,True,False,False,False,False,False,True
2022-12-31 06:30:00+00:00,8.404271602630613,211.04073189290816,1195.8652954101578,1880.5424255371104,True,True,False,False,False,False,False,True
2022-12-31 06:40:00+00:00,8.946370792388919,212.35034394161505,1512.165838623048,2042.4982074938323,True,True,False,False,False,False,False,True
2022-12-31 06:50:00+00:00,11.14305313009965,220.1630753147082,1944.982653808596,2058.90322265625,True,True,False,False,False,False,False,True
2022-12-31 07:00:00+00:00,11.531718778610228,217.1108945022389,2019.7844816509053,2059.464978027344,True,True,False,False,False,False,False,True
2022-12-31 07:10:00+00:00,10.9837350845337,217.95083652618905,1983.7438598632837,2059.2240722656256,True,True,False,False,False,False,False,True
2022-12-31 07:20:00+00:00,11.524460744857798,221.62876980195003,2021.5292236328155,2058.084204101564,True,True,False,False,False,False,False,True
2022-12-31 07:30:00+00:00,12.045584392547614,219.82843080447867,2052.1657958984392,2057.263781738284,True,True,False,False,False,False,False,True
2022-12-31 07:40:00+00:00,12.192068953263137,223.04731583048292,2031.6637476870903,2050.0058722245085,True,True,False,False,False,False,False,True
2022-12-31 07:50:00+00:00,13.268036365509031,221.6630656478281,2066.4938415527367,2058.630041503907,True,True,False,False,False,False,False,True
2022-12-31 08:00:00+00:00,11.52098958492281,225.653153301022,2015.4186889648463,2057.8852661132823,True,True,False,False,False,False,False,True
2022-12-31 08:10:00+00:00,11.50170321464538,222.3262628102204,2013.706030273439,2058.173461914064,True,True,False,False,False,False,False,True
2022-12-31 08:20:00+00:00,11.646175074577332,222.70474257343457,2048.5185485839866,2057.868212890626,True,True,False,False,False,False,False,True
2022-12-31 08:30:00+00:00,13.06663331985473,220.2127380569501,2054.0656982421897,2056.313513183596,True,True,False,False,False,False,False,True
2022-12-31 08:40:00+00:00,12.972762727737436,221.3127597086792,2030.2055847167987,2058.5645751953134,True,True,False,False,False,False,False,True
2022-12-31 08:50:00+00:00,11.97552950382232,222.28520084481715,2036.454309082034,2058.5899658203134,True,True,False,False,False,False,False,True
2022-12-31 09:00:00+00:00,12.86760621070863,223.1299406467136,2053.652770996096,2058.5600097656256,True,True,False,False,False,False,False,True
2022-12-31 09:10:00+00:00,12.663232994079586,223.72264087143915,2059.915875244143,2057.7562500000013,True,True,False,False,False,False,False,True
2022-12-31 09:20:00+00:00,11.82043981552123,220.7947394313144,2053.9579528808617,2059.3174316406257,True,True,False,False,False,False,False,True
2022-12-31 09:30:00+00:00,11.355913352966304,215.90547758809217,2043.9552429199236,2059.410302734376,True,True,False,False,False,False,False,True
2022-12-31 09:40:00+00:00,10.430257058143626,221.36703971392143,1899.233203125004,2060.0,True,True,False,False,False,False,False,True
2022-12-31 09:50:00+00:00,9.675041675567623,217.2204937260948,1762.913256835939,2060.0,True,True,False,False,False,False,False,True
2022-12-31 10:00:00+00:00,8.831728885048317,217.0642175877933,1361.3221017937915,2006.836798095704,True,True,False,False,False,False,False,True
2022-12-31 10:10:00+00:00,7.683322596549988,214.1953234953696,934.4258697509772,1858.4517517089864,True,True,False,False,False,False,False,True
2022-12-31 10:20:00+00:00,8.924912643432618,209.8536977222748,1456.6628845214848,1988.9632080078136,True,True,False,False,False,False,False,True
2022-12-31 10:30:00+00:00,9.22003765106201,210.3286913796385,1559.5025573730495,2050.49760131836,True,True,False,False,False,False,False,True
2022-12-31 10:40:00+00:00,9.632942104339604,207.1806367895314,1782.4042907714854,2060.0,True,True,False,False,False,False,False,True
2022-12-31 10:50:00+00:00,9.58982131481171,210.43957572493628,1649.356530761721,2059.719348144531,True,True,False,False,False,False,False,True
2022-12-31 11:00:00+00:00,8.73830366134644,214.77711692067916,1332.155889892579,2056.397747802735,True,True,False,False,False,False,False,True
2022-12-31 11:10:00+00:00,7.971449780464174,209.78230155260212,1177.0321044921884,1972.0098815917968,True,True,False,False,False,False,False,True
2022-12-31 11:20:00+00:00,9.136952209472662,211.72220836586013,1439.2750152587898,2048.207940673828,True,True,False,False,False,False,False,True
2022-12-31 11:30:00+00:00,8.596541929244996,212.5810783650686,1416.1810150146496,2017.121826171876,True,True,False,False,False,False,False,True
2022-12-31 11:40:00+00:00,8.565876674652104,212.8700438299462,1305.7385070800797,1932.0994294819088,True,True,False,False,False,False,False,True
2022-12-31 11:50:00+00:00,9.292654323577882,218.62035018678225,1557.5700683593773,2060.0,True,True,False,False,False,False,False,True
2022-12-31 12:00:00+00:00,8.53367085456848,216.9904502893408,1192.539776611329,1919.9062866210952,True,True,False,False,False,False,False,True
2022-12-31 12:10:00+00:00,8.661492180824279,210.96382830544587,1312.688320922852,1957.293881064969,True,True,False,False,False,False,False,True
2022-12-31 12:20:00+00:00,7.859239435195922,211.29876830716125,985.1286132812504,1780.657435825895,True,True,False,False,False,False,False,True
2022-12-31 12:30:00+00:00,6.808564734458924,213.79806124715472,631.2497039794923,1440.5342439350345,True,True,False,False,False,False,False,True
2022-12-31 12:40:00+00:00,6.415829181671143,211.79439269900996,598.0265594482423,1326.7628967285175,True,True,False,False,False,False,False,True
2022-12-31 12:50:00+00:00,6.685087108612059,212.51664754509616,708.6045989990237,1487.3963745117196,True,True,False,False,False,False,False,True
2022-12-31 13:00:00+00:00,7.141891670227051,207.2464430206483,688.70705052426,1499.2412109375018,True,True,False,False,False,False,False,True
2022-12-31 13:10:00+00:00,6.63189667149594,205.10248389747284,592.6896408081055,1445.8685974121113,True,True,False,False,False,False,False,True
2022-12-31 13:20:00+00:00,6.907020258903505,203.6720298780055,632.033467102051,1506.7007019042985,True,True,False,False,False,False,False,True
2022-12-31 13:30:00+00:00,6.583494400978088,203.44420077508863,578.9810195922853,1342.8351074218758,True,True,False,False,False,False,False,True
2022-12-31 13:40:00+00:00,5.785604000091553,196.2627855052189,378.1931518554687,1225.729907226563,True,True,False,False,False,False,False,True
2022-12-31 13:50:00+00:00,5.675639700889587,189.5497437211512,333.46244731702313,1120.7911621093758,True,True,False,False,False,False,False,True
2022-12-31 14:00:00+00:00,5.450161027908324,200.30344302421065,321.7228713989258,1157.440112304689,True,True,False,False,False,False,False,True
2022-12-31 14:10:00+00:00,6.014089822769166,211.51715028969176,458.76577758789074,1295.993048095705,True,True,False,False,False,False,False,True
2022-12-31 14:20:00+00:00,6.02093938589096,208.4012100352068,501.0056106567384,1317.1141540527356,True,True,False,False,False,False,False,True
2022-12-31 14:30:00+00:00,6.741164302825929,205.65524749138868,721.392337036133,1476.2097961425789,True,True,False,False,False,False,False,True
2022-12-31 14:40:00+00:00,6.464972925186157,208.43176209826703,555.0066955566408,1326.3682373046886,True,True,False,False,False,False,False,True
2022-12-31 14:50:00+00:00,6.076274275779724,208.8559616777724,468.1447654724121,1263.5983051500834,True,True,False,False,False,False,False,True
2022-12-31 15:00:00+00:00,6.244506096839904,211.42264000816397,432.68399963378914,1230.156377883186,True,True,False,False,False,False,False,True
2022-12-31 15:10:00+00:00,6.081100440025329,218.7435577911773,452.90651550292966,1238.5363319798537,True,True,False,False,False,False,False,True
2022-12-31 15:20:00+00:00,5.959274744987487,229.1277271990059,431.6398513793947,1242.128717041017,True,True,False,False,False,False,False,True
2022-12-31 15:30:00+00:00,6.867426466941832,228.9781786585309,677.550811767578,1492.2275573730485,True,True,False,False,False,False,False,True
2022-12-31 15:40:00+00:00,6.4158487821880135,222.75879914579565,436.945329284668,1289.957464599611,True,True,False,False,False,False,False,True
2022-12-31 15:50:00+00:00,6.0403928399086,226.8926674981265,420.5519668579101,1247.327349853516,True,True,False,False,False,False,False,True
2022-12-31 16:00:00+00:00,5.726018404960632,229.7157449791761,399.6619857788086,1219.0343017578136,True,True,False,False,False,False,False,True
2022-12-31 16:10:00+00:00,6.12490793466568,231.0160433841017,433.8043903551605,1211.794329833985,True,True,False,False,False,False,False,True
2022-12-31 16:20:00+00:00,6.131683254241944,232.46378948735824,474.144888305664,1267.897314453127,True,True,False,False,False,False,False,True
2022-12-31 16:30:00+00:00,5.904181265830994,233.3497990875012,409.6417709350586,1226.1449938322369,True,True,False,False,False,False,False,True
2022-12-31 16:40:00+00:00,5.762585564663535,231.073677269488,414.11418232164897,1253.213238525393,True,True,False,False,False,False,False,True
2022-12-31 16:50:00+00:00,5.626950299739837,228.6040562343295,348.5009414672853,1162.38694458008,True,True,False,False,False,False,False,True
2022-12-31 17:00:00+00:00,5.459609389305113,223.00229344831783,300.2561439514161,1123.1182739257824,True,True,False,False,False,False,False,True
2022-12-31 17:10:00+00:00,6.063948607444763,216.3415743887742,423.4864082336427,1307.104760742189,True,True,False,False,False,False,False,True
2022-12-31 17:20:00+00:00,6.492575335502626,210.08548877523265,550.0032318115235,1405.572460937501,True,True,False,False,False,False,False,True
2022-12-31 17:30:00+00:00,7.114920234680175,204.0292758256371,611.1402893066407,1478.5233520507832,True,True,False,False,False,False,False,True
2022-12-31 17:40:00+00:00,7.77236702442169,197.8825488304477,944.5907257080086,1733.0179199218771,True,True,False,False,False,False,False,True
2022-12-31 17:50:00+00:00,7.137492322921753,201.1359239833889,814.6475601196295,1703.8062377929696,True,True,False,False,False,False,False,True
2022-12-31 18:00:00+00:00,8.123272371292117,204.54631483750836,1175.151928710938,1995.9683593750012,True,True,False,False,False,False,False,True
2022-12-31 18:10:00+00:00,8.022608065605159,200.1434292902685,1115.0691009521488,2047.507086181641,True,True,False,False,False,False,False,True
2022-12-31 18:20:00+00:00,8.414462304115293,205.3971129286725,1295.103048706056,2043.7986328125007,True,True,False,False,False,False,False,True
2022-12-31 18:30:00+00:00,9.115438055992126,207.96658524140685,1487.3538696289063,2051.116796875,True,True,False,False,False,False,False,True
2022-12-31 18:40:00+00:00,8.742387509346008,210.41996138189504,1368.8667541503926,2038.57626953125,True,True,False,False,False,False,False,True
2022-12-31 18:50:00+00:00,8.984665298461909,211.75104854119985,1385.0178466796883,2039.343365478516,True,True,False,False,False,False,False,True
2022-12-31 19:00:00+00:00,9.069718670845038,205.16195260824657,1431.2096038818374,2042.777978515625,True,True,False,False,False,False,False,True
2022-12-31 19:10:00+00:00,8.874292731285095,213.14686838457575,1414.1514801025403,2050.796984863281,True,True,False,False,False,False,False,True
2022-12-31 19:20:00+00:00,8.544771051406858,220.49501569422355,1194.2321441650404,2031.963970947266,True,True,False,False,False,False,False,True
2022-12-31 19:30:00+00:00,8.761525464057918,217.3757653538911,1507.9253234863295,2060.0,True,True,False,False,False,False,False,True
2022-12-31 19:40:00+00:00,9.247436022758484,217.05491378858724,1612.2492614746095,2060.0,True,True,False,False,False,False,False,True
2022-12-31 19:50:00+00:00,8.91275415420532,218.03796717372987,1478.1498962402356,2060.0,True,True,False,False,False,False,False,True
2022-12-31 20:00:00+00:00,9.418303823471074,218.7980359222033,1719.498553466798,2060.0,True,True,False,False,False,False,False,True
2022-12-31 20:10:00+00:00,9.776671457290645,220.34906219481084,1683.327667236328,2052.0,True,True,False,False,False,False,False,True
2022-12-31 20:20:00+00:00,9.425914478302005,225.83945865421109,1504.2647491455093,2051.0378032483554,True,True,False,False,False,False,False,True
2022-12-31 20:30:00+00:00,9.754415082931525,233.70850496842124,1644.2196380615248,2060.0,True,True,False,False,False,False,False,True
2022-12-31 20:40:00+00:00,8.990135468934712,231.00738953777224,1286.328033447267,1916.551922607423,True,True,False,False,False,False,False,True
2022-12-31 20:50:00+00:00,7.457379770278931,226.5077475745734,790.4833374023438,1730.9289306640628,True,True,False,False,False,False,False,True
2022-12-31 21:00:00+00:00,8.138456630706786,228.1900758322473,1006.32645263672,1862.289501953126,True,True,False,False,False,False,False,True
2022-12-31 21:10:00+00:00,8.930815410614015,226.6111268230943,1562.8152526855483,2016.473614501953,True,True,False,False,False,False,False,True
2022-12-31 21:20:00+00:00,10.357065129280084,234.93164661622492,1925.5113403320336,2060.0,True,True,False,False,False,False,False,True
2022-12-31 21:30:00+00:00,11.904843568801882,238.89114507248047,2012.572821044924,2059.9771484375005,True,True,False,False,False,False,False,True
2022-12-31 21:40:00+00:00,11.390736699104307,234.93934768986992,1925.4963989257835,2059.95478515625,True,True,False,False,False,False,False,True
2022-12-31 21:50:00+00:00,11.503150987625116,231.3369190448533,2019.9985473632848,2059.5819091796875,True,True,False,False,False,False,False,True
2022-12-31 22:00:00+00:00,10.96986906528473,227.701371983334,1994.236865234376,2059.158422851563,True,True,False,False,False,False,False,True
2022-12-31 22:10:00+00:00,10.953960990905754,227.92071500747528,1925.41371459961,2060.0,True,True,False,False,False,False,False,True
2022-12-31 22:20:00+00:00,11.602237701416009,230.14854913457103,2031.6039611816432,2060.0,True,True,False,False,False,False,False,True
2022-12-31 22:30:00+00:00,10.5995658159256,230.9439047713484,1905.8757263183604,2060.0,True,True,False,False,False,False,False,True
2022-12-31 22:40:00+00:00,8.943924627806012,222.9299870464393,1437.1428351151335,2010.6285705566413,True,True,False,False,False,False,False,True
2022-12-31 22:50:00+00:00,8.36670105457306,216.0279130108949,1108.9142578125009,1800.8858398437517,True,True,False,False,False,False,False,True
2022-12-31 23:00:00+00:00,9.20041716098786,212.1809699202064,1434.521783447267,1944.4295288085957,True,True,False,False,False,False,False,True
2022-12-31 23:10:00+00:00,9.518300032615665,205.2259574132016,1704.398522949221,2057.4653991699224,True,True,False,False,False,False,False,True
2022-12-31 23:20:00+00:00,9.730098128318785,205.757749101938,1572.972637939454,2048.1551818847656,True,True,False,False,False,False,False,True
2022-12-31 23:30:00+00:00,9.848731207847596,212.7157977307148,1839.5761291503916,2060.0,True,True,False,False,False,False,False,True
2022-12-31 23:40:00+00:00,9.909597492218015,214.1832877995325,1813.660314941407,2060.0,True,True,False,False,False,False,False,True
2022-12-31 23:50:00+00:00,10.395953559875498,205.7877793444456,1914.4330627441427,2060.0,True,True,False,False,False,False,False,True
